time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784355044364929,0.2670194506645202,0.246915116906166,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8520603179931641,0.5423562526702881,0.5188472867012024,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9816408157348632,0.8202197551727295,0.574360191822052,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7620004415512085,0.3831411004066467,0.3692203462123871,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788942217826843,0.2676072716712951,1.2357441186904907,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1629943847656,288.69830322265625,1.0,0.7006949782371521,1.0,1.0,0.0,1.0,-3.5370163917541504,3.537006378173828,1.006519414659124e-05,2.734377145767212,0.1544015258550644,0.1544015258550644,0.0,269.2835693359375,246.0,5375.3134765625,-0.0,4158.2822265625,1.0,283.1499938964844,288.1414489746094,289.2861022949219,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18005.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920742928981781,1.0,0.0,0.0,0.2544909715652466,0.4898204803466797,5.319290785621433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.7843017578125,0.0,20.060359954833984,1895.4371337890625,0.0,89.33839416503906,0.2408142536878585,1.0,0.0,3.0,1.0,0.0
11986080,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784355044364929,0.2670194506645202,0.246915116906166,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8520603179931641,0.5423562526702881,0.5188472867012024,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9816408157348632,0.8202197551727295,0.574360191822052,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7620004415512085,0.3831411004066467,0.3692203462123871,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788942217826843,0.2676072716712951,1.2357441186904907,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1629943847656,288.69830322265625,1.0,0.7006949782371521,1.0,1.0,0.0,1.0,-3.5370163917541504,3.537006378173828,1.006519414659124e-05,2.734377145767212,0.1544015258550644,0.1544015258550644,0.0,269.2835693359375,246.0,5375.3134765625,-0.0,4158.2822265625,1.0,283.1499938964844,288.1414489746094,289.2861022949219,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18005.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920742928981781,1.0,0.0,0.0,0.2544909715652466,0.4898204803466797,5.319290785621433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.7843017578125,0.0,20.060359954833984,1895.4371337890625,0.0,89.33839416503906,0.2408142536878585,1.0,0.0,3.0,1.0,0.0
11986140,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.6814761161804199,0.2659573853015899,0.2457303702831268,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.8559516668319702,0.5407425165176392,0.5170943737030029,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.9866787791252136,0.820938766002655,0.5746842622756958,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.7656570076942444,0.3822318315505981,0.3681231141090393,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.6820912957191467,0.2667154669761657,1.2305920124053955,288.7062683105469,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1581726074219,288.70660400390625,1.0,0.6959460377693176,1.0,1.0,0.0,1.0,-3.526355743408203,3.526345729827881,1.0004570867749862e-05,2.726120948791504,0.1423857808113098,0.1423857808113098,0.0,262.4095458984375,246.0,5161.77197265625,-0.0,4089.05712890625,1.0,283.1499938964844,288.1633605957031,289.2801818847656,289.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917386889457702,1.0,0.0,0.0,0.2429551184177398,0.4896649718284607,5.0268682549869945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.5377197265625,0.0,19.99449348449707,1895.4371337890625,0.0,87.29562377929688,0.240483358502388,1.0,0.0,3.0,1.0,0.0
11986200,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70916748046875,0.6828002333641052,0.2655453085899353,0.2452652752399444,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.8576392531394958,0.5401145219802856,0.5164066553115845,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.9887199997901917,0.8212013244628906,0.5747945308685303,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7092590332031,0.7672353386878967,0.3818757236003876,0.3676884472370147,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70916748046875,0.6834759712219238,0.2663683295249939,1.2285603284835815,288.7093200683594,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1563415527344,288.70965576171875,1.0,0.6940118074417114,1.0,1.0,0.0,1.0,-3.522135019302368,3.522125005722046,9.98061841528397e-06,2.722851514816284,0.1376272588968277,0.1376272588968277,0.0,259.5850524902344,234.0,5080.001953125,-0.0,4061.138671875,1.0,283.1499938964844,288.1723327636719,289.2718200683594,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916792631149292,1.0,0.0,0.0,0.2385300695896148,0.4896135032176971,4.917196871900842e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.6514892578125,0.0,19.969890594482425,1895.4371337890625,0.0,86.93156433105469,0.2403584718704223,1.0,0.0,3.0,1.0,0.0
11986260,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6881436109542847,0.2640440464019775,0.2435579597949981,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.864452600479126,0.5378214120864868,0.5138822793960571,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.9962668418884276,0.8220784068107605,0.5751310586929321,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.7735761404037476,0.3805637955665588,0.366077184677124,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6890395879745483,0.2650992572307586,1.2210720777511597,288.7196960449219,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1498107910156,288.7200012207031,1.0,0.6867124438285828,1.0,1.0,0.0,1.0,-3.50650405883789,3.5064942836761475,9.892161870084236e-06,2.710742950439453,0.1198979839682579,0.1198979839682579,0.0,248.905029296875,222.0,4788.5849609375,-0.0,3956.97900390625,1.0,283.1499938964844,288.2071533203125,289.2297668457031,289.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290759414434433,1.0,0.0,0.0,0.2227308452129364,0.4894759654998779,4.5357375633159336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.11865234375,0.0,19.885366439819336,1895.4371337890625,0.0,81.23355102539062,0.2399217784404754,1.0,0.0,3.0,1.0,0.0
11986320,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6881436109542847,0.2640440464019775,0.2435579597949981,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.864452600479126,0.5378214120864868,0.5138822793960571,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.9962668418884276,0.8220784068107605,0.5751310586929321,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.7735761404037476,0.3805637955665588,0.366077184677124,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.6890395879745483,0.2650992572307586,1.2210720777511597,288.7196960449219,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1498107910156,288.7200012207031,1.0,0.6867124438285828,1.0,1.0,0.0,1.0,-3.50650405883789,3.5064942836761475,9.892161870084236e-06,2.710742950439453,0.1198979839682579,0.1198979839682579,0.0,248.905029296875,222.0,4788.5849609375,-0.0,3956.97900390625,1.0,283.1499938964844,288.2071533203125,289.2297668457031,289.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290759414434433,1.0,0.0,0.0,0.2227308452129364,0.4894759654998779,4.5357375633159336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.11865234375,0.0,19.885366439819336,1895.4371337890625,0.0,81.23355102539062,0.2399217784404754,1.0,0.0,3.0,1.0,0.0
11986380,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.6931183338165283,0.2624759972095489,0.2418469190597534,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.8709208369255066,0.5354395508766174,0.5113339424133301,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.9990000128746032,0.8232288956642151,0.5684829354286194,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7795850038528442,0.3791641891002655,0.3644439578056335,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.6942379474639893,0.2637655138969421,1.2135653495788574,288.7279052734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1446533203125,288.7279357910156,1.0,0.6785614490509033,1.0,1.0,0.0,1.0,-3.48232102394104,3.482311248779297,9.756837243912742e-06,2.6922876834869385,0.101178377866745,0.101178377866745,0.0,238.9128570556641,210.0,4500.2119140625,-0.0,3836.46044921875,1.0,283.1499938964844,288.24615478515625,289.1856994628906,289.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893179953098297,1.0,0.0,0.0,0.2071739882230758,0.4894067347049713,4.173796863682355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.0394287109375,0.0,19.80691719055176,1895.4371337890625,0.0,72.25634002685547,0.2395052760839462,1.0,0.0,3.0,1.0,0.0
11986440,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.6931183338165283,0.2624759972095489,0.2418469190597534,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.8709208369255066,0.5354395508766174,0.5113339424133301,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.9990000128746032,0.8232288956642151,0.5684829354286194,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7795850038528442,0.3791641891002655,0.3644439578056335,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.6942379474639893,0.2637655138969421,1.2135653495788574,288.7279052734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1446533203125,288.7279357910156,1.0,0.6785614490509033,1.0,1.0,0.0,1.0,-3.48232102394104,3.482311248779297,9.756837243912742e-06,2.6922876834869385,0.101178377866745,0.101178377866745,0.0,238.9128570556641,210.0,4500.2119140625,-0.0,3836.46044921875,1.0,283.1499938964844,288.24615478515625,289.1856994628906,289.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893179953098297,1.0,0.0,0.0,0.2071739882230758,0.4894067347049713,4.173796863682355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.0394287109375,0.0,19.80691719055176,1895.4371337890625,0.0,72.25634002685547,0.2395052760839462,1.0,0.0,3.0,1.0,0.0
11986500,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298583984375,0.6953856348991394,0.2616536021232605,0.2409718781709671,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7299194335937,0.8739349246025085,0.5342013835906982,0.5100322365760803,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7299499511719,0.9990000128746032,0.8244644403457642,0.5612518787384033,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7299194335937,0.7823758721351624,0.3784129321575165,0.3635970652103424,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298583984375,0.6966226696968079,0.2630679011344909,1.2097371816635132,288.7299194335937,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1451721191406,288.7299194335937,1.0,0.6739853024482727,1.0,1.0,0.0,1.0,-3.46547269821167,3.4654629230499268,9.6625290098018e-06,2.679215669631958,0.0914158374071121,0.0914158374071121,0.0,234.12535095214844,210.0,4356.99755859375,-0.0,3766.116455078125,1.0,283.1499938964844,288.266845703125,289.16436767578125,289.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18004.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885914146900177,1.0,0.0,0.0,0.1994933784008026,0.4893891215324402,3.999482522942799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.001220703125,0.0,19.769556045532227,1895.4371337890625,0.0,67.7830581665039,0.2393039613962173,1.0,0.0,3.0,1.0,0.0
11986560,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.6978561878204346,0.2608160078525543,0.2400745153427124,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315368652344,0.877223551273346,0.5329408049583435,0.5087007880210876,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315368652344,0.9990000128746032,0.8260584473609924,0.5536091327667236,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.7854010462760925,0.3776337802410126,0.3627158999443054,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.6992179155349731,0.2623622417449951,1.2058281898498535,288.7315368652344,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1473999023437,288.73150634765625,1.0,0.6691868901252747,1.0,1.0,0.0,1.0,-3.44783878326416,3.447829246520996,9.564397259964608e-06,2.665564775466919,0.081389732658863,0.081389732658863,0.0,229.1351623535156,198.0,4215.77587890625,-0.0,3693.3798828125,1.0,283.1499938964844,288.2882995605469,289.1432189941406,289.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18004.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878737449645996,1.0,0.0,0.0,0.1918970793485641,0.4893928170204162,3.829652595044308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.3651123046875,0.0,19.73390769958496,1895.4371337890625,0.0,63.42592239379883,0.2391081899404525,1.0,0.0,3.0,1.0,0.0
11986620,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.7033878564834595,0.2591036856174469,0.2382290810346603,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337646484375,0.8846094012260437,0.5303616523742676,0.5059649348258972,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.9990000128746032,0.8300020694732666,0.5372403860092163,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337646484375,0.7921352386474609,0.3760023117065429,0.3608656823635101,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.7050196528434753,0.2609336972236633,1.197848558425903,288.7337646484375,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15496826171875,288.73370361328125,1.0,0.6590694785118103,1.0,1.0,0.0,1.0,-3.410819292068481,3.4108099937438965,9.35998741624644e-06,2.636896848678589,0.0605496987700462,0.0605496987700462,0.0,218.6879272460937,186.0,3939.106201171875,-0.0,3543.045166015625,1.0,283.1499938964844,288.3339538574219,289.1011657714844,289.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864387929439544,1.0,0.0,0.0,0.1770107448101043,0.4894666075706482,3.5035623291435063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.7244873046875,0.0,19.6679916381836,1895.4371337890625,0.0,54.93342971801758,0.2387341111898422,1.0,0.0,3.0,1.0,0.0
11986680,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.7033878564834595,0.2591036856174469,0.2382290810346603,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337646484375,0.8846094012260437,0.5303616523742676,0.5059649348258972,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.9990000128746032,0.8300020694732666,0.5372403860092163,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337646484375,0.7921352386474609,0.3760023117065429,0.3608656823635101,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.7050196528434753,0.2609336972236633,1.197848558425903,288.7337646484375,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15496826171875,288.73370361328125,1.0,0.6590694785118103,1.0,1.0,0.0,1.0,-3.410819292068481,3.4108099937438965,9.35998741624644e-06,2.636896848678589,0.0605496987700462,0.0605496987700462,0.0,218.6879272460937,186.0,3939.106201171875,-0.0,3543.045166015625,1.0,283.1499938964844,288.3339538574219,289.1011657714844,289.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864387929439544,1.0,0.0,0.0,0.1770107448101043,0.4894666075706482,3.5035623291435063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.7244873046875,0.0,19.6679916381836,1895.4371337890625,0.0,54.93342971801758,0.2387341111898422,1.0,0.0,3.0,1.0,0.0
11986740,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7091204524040222,0.2574906945228576,0.2364846616983413,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.892316460609436,0.5279287695884705,0.5033774971961975,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.9990000128746032,0.8343133926391602,0.5211291909217834,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7990928292274475,0.3744256794452667,0.3590775430202484,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7109872698783875,0.2596033215522766,1.190373182296753,288.7350158691406,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1643981933594,288.73492431640625,1.0,0.649275541305542,1.0,1.0,0.0,1.0,-3.3750922679901123,3.3750832080841064,9.164788025373127e-06,2.609222173690796,0.0404549017548561,0.0404549017548561,0.0,208.71157836914065,186.0,3691.6689453125,-0.0,3401.370849609375,1.0,283.1499938964844,288.3794860839844,289.0628662109375,289.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851023972034454,1.0,0.0,0.0,0.1637410819530487,0.4896131157875061,3.219571054202674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.72119140625,0.0,19.613826751708984,1895.4371337890625,0.0,47.30764389038086,0.2384115755558014,1.0,0.0,3.0,1.0,0.0
11986800,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7096413373947144,0.2573488652706146,0.2363311946392059,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.893027126789093,0.527714729309082,0.5031497478485107,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.9990000128746032,0.8347148299217224,0.5196868777275085,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.7997313141822815,0.3742853999137878,0.3589186668395996,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7115221619606018,0.259486973285675,1.18971848487854,288.735107421875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1653137207031,288.7349853515625,1.0,0.6484054923057556,1.0,1.0,0.0,1.0,-3.371920824050904,3.3719115257263184,9.14755855774274e-06,2.6067652702331543,0.0386663228273391,0.0386663228273391,0.0,207.8329467773437,189.0,3670.490234375,-0.0,3388.966064453125,1.0,283.1499938964844,288.38360595703125,289.0595703125,289.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849854528903961,1.0,0.0,0.0,0.1626089066267013,0.4896293878555298,3.195605779993116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.7060546875,0.0,19.609413146972656,1895.4371337890625,0.0,46.65335464477539,0.2383845150470733,1.0,0.0,3.0,1.0,0.0
11986860,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.7120935916900635,0.25557941198349,0.2345827668905258,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.8967880606651306,0.5250371694564819,0.5004721283912659,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.9990000128746032,0.8393117785453796,0.5106356143951416,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.8031564950942993,0.37252077460289,0.3570940196514129,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.7142361402511597,0.258048802614212,1.182441473007202,288.7378845214844,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1745300292969,288.7379455566406,1.0,0.6422469615936279,1.0,1.0,0.0,1.0,-3.3447444438934326,3.3447353839874268,8.999897545436397e-06,2.585447072982788,0.0157875251024961,0.0157875251024961,0.0,202.0289306640625,192.0,3413.037353515625,-0.0,3293.415283203125,1.0,283.1499938964844,288.4371032714844,289.0186767578125,289.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18003.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835165560245514,1.0,0.0,0.0,0.1487879902124405,0.4898894429206848,2.906114682232896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.80517578125,0.0,19.558698654174805,1895.4371337890625,0.0,38.61319351196289,0.2380612045526504,1.0,0.0,3.0,1.0,0.0
11986920,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.7120935916900635,0.25557941198349,0.2345827668905258,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.8967880606651306,0.5250371694564819,0.5004721283912659,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.9990000128746032,0.8393117785453796,0.5106356143951416,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.8031564950942993,0.37252077460289,0.3570940196514129,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.7142361402511597,0.258048802614212,1.182441473007202,288.7378845214844,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1745300292969,288.7379455566406,1.0,0.6422469615936279,1.0,1.0,0.0,1.0,-3.3447444438934326,3.3447353839874268,8.999897545436397e-06,2.585447072982788,0.0157875251024961,0.0157875251024961,0.0,202.0289306640625,192.0,3413.037353515625,-0.0,3293.415283203125,1.0,283.1499938964844,288.4371032714844,289.0186767578125,289.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18003.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835165560245514,1.0,0.0,0.0,0.1487879902124405,0.4898894429206848,2.906114682232896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.80517578125,0.0,19.558698654174805,1895.4371337890625,0.0,38.61319351196289,0.2380612045526504,1.0,0.0,3.0,1.0,0.0
11986980,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793395996094,0.7121741771697998,0.2542163729667663,0.2330695688724517,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98748779296875,0.8974207043647766,0.5229218006134033,0.498097151517868,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896545410156,0.9990000128746032,0.8436931371688843,0.507170557975769,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9843139648437,0.8037941455841064,0.3711405992507934,0.3554942905902862,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794921875,0.7145809531211853,0.2568933963775635,1.1761465072631836,288.98699951171875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1843566894531,289.0052490234375,1.0,0.6386831998825073,1.0,1.0,0.0,1.0,-3.326394557952881,3.326385736465454,8.900952707335819e-06,2.571082830429077,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4756622314453,195.0,2087.799560546875,-0.0,3237.441650390625,1.0,283.14990234375,288.5104064941406,288.929443359375,289.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18042.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750316858291626,1.0,0.0,0.0,0.0002135030081262,0.4249163866043091,4.0486498702196886e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.52260971069336,0.0,16.275758743286133,1895.4371337890625,0.0,2.503732204437256,0.2311084568500518,1.0,0.0,3.0,1.0,0.0
11987040,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793395996094,0.7121741771697998,0.2542163729667663,0.2330695688724517,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98748779296875,0.8974207043647766,0.5229218006134033,0.498097151517868,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896545410156,0.9990000128746032,0.8436931371688843,0.507170557975769,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9843139648437,0.8037941455841064,0.3711405992507934,0.3554942905902862,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794921875,0.7145809531211853,0.2568933963775635,1.1761465072631836,288.98699951171875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1843566894531,289.0052490234375,1.0,0.6386831998825073,1.0,1.0,0.0,1.0,-3.326394557952881,3.326385736465454,8.900952707335819e-06,2.571082830429077,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4756622314453,195.0,2087.799560546875,-0.0,3237.441650390625,1.0,283.14990234375,288.5104064941406,288.929443359375,289.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18042.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750316858291626,1.0,0.0,0.0,0.0002135030081262,0.4249163866043091,4.0486498702196886e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.52260971069336,0.0,16.275758743286133,1895.4371337890625,0.0,2.503732204437256,0.2311084568500518,1.0,0.0,3.0,1.0,0.0
11987100,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896057128906,0.712706983089447,0.2543203234672546,0.232890710234642,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.8981163501739502,0.5229197144508362,0.4977237582206726,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1966247558594,0.9990000128746032,0.8471360206604004,0.5056489706039429,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1930236816406,0.8044719696044922,0.3712534010410309,0.3553021550178528,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897277832031,0.7150856256484985,0.2569280564785003,1.1751528978347778,289.1948547363281,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20050048828125,289.2069702148437,1.0,0.6377528309822083,1.0,1.0,0.0,1.0,-3.3224644660949707,3.322455644607544,8.879596862243488e-06,2.567915439605713,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5390014648437,195.0,1373.9136962890625,-0.0,3223.3212890625,1.0,283.1494445800781,288.5102233886719,288.7960205078125,288.87762451171875,293.1499938964844,293.1499938964844,283.1499938964844,17985.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2526958584785461,1.0,0.0,0.0,1.6093103113234974e-05,0.4571972489356994,3.051729333646003e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640077710151672,0.0,17.55222511291504,1895.4371337890625,0.0,0.0,0.2325703054666519,1.0,0.0,3.0,1.0,0.0
11987160,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231506347656,0.7135705351829529,0.2546278536319732,0.2330624908208847,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.8990883231163025,0.5231913328170776,0.4978421628475189,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.9990000128746032,0.8508332371711731,0.5041798949241638,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.8054357171058655,0.371617317199707,0.3555126786231994,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3232421875,0.7158803939819336,0.2571982443332672,1.1757478713989258,289.3263854980469,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.21856689453125,289.3338317871094,1.0,0.6373535990715027,1.0,1.0,0.0066329296678304,1.0,-3.322009325027466,3.3219902515411377,1.910282480821479e-05,2.567478895187378,5.551115123125783e-17,5.551115123125783e-17,0.0,197.78726196289065,198.0,895.2298583984375,-0.0,3218.044921875,1.0,283.1493835449219,288.5101928710937,288.6507568359375,288.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2166904062032699,1.0,0.0,0.0,1.5967978470143862e-05,0.4732085168361664,3.028001840151701e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273923814296722,0.0,18.21315193176269,1895.4371337890625,0.0,0.0,0.2335133999586105,1.0,0.0,3.0,1.0,0.0
11987220,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.7144442796707153,0.2549945712089538,0.2334739118814468,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488525390625,0.8998929858207703,0.5234084129333496,0.4981663525104522,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490966796875,0.9990000128746032,0.8574148416519165,0.5031967163085938,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.8064373731613159,0.372194766998291,0.3561168611049652,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.7168200612068176,0.2577462196350097,1.1782305240631104,289.44879150390625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24530029296875,289.45098876953125,1.0,0.6376900672912598,1.0,1.0,0.0198987890034914,1.0,-3.325420379638672,3.3253304958343506,8.999554120237008e-05,2.570018529891968,5.551115123125783e-17,5.551115123125783e-17,0.0,197.45079040527344,201.0,358.4806823730469,-0.0,3223.7783203125,1.0,283.1492614746094,288.5101318359375,288.37957763671875,288.4492492675781,293.1499938964844,293.1499938964844,283.1499938964844,17989.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1102105006575584,1.0,0.0,0.0,1.5976165741449222e-05,0.4896618127822876,3.0295544176627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290220320224762,0.0,18.912353515625,1895.4371337890625,0.0,0.0,0.2345717549324035,1.0,0.0,3.0,1.0,0.0
11987280,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.7144442796707153,0.2549945712089538,0.2334739118814468,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488525390625,0.8998929858207703,0.5234084129333496,0.4981663525104522,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490966796875,0.9990000128746032,0.8574148416519165,0.5031967163085938,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.8064373731613159,0.372194766998291,0.3561168611049652,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.7168200612068176,0.2577462196350097,1.1782305240631104,289.44879150390625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24530029296875,289.45098876953125,1.0,0.6376900672912598,1.0,1.0,0.0198987890034914,1.0,-3.325420379638672,3.3253304958343506,8.999554120237008e-05,2.570018529891968,5.551115123125783e-17,5.551115123125783e-17,0.0,197.45079040527344,201.0,358.4806823730469,-0.0,3223.7783203125,1.0,283.1492614746094,288.5101318359375,288.37957763671875,288.4492492675781,293.1499938964844,293.1499938964844,283.1499938964844,17989.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1102105006575584,1.0,0.0,0.0,1.5976165741449222e-05,0.4896618127822876,3.0295544176627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290220320224762,0.0,18.912353515625,1895.4371337890625,0.0,0.0,0.2345717549324035,1.0,0.0,3.0,1.0,0.0
11987340,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7133048176765442,0.2546468079090118,0.2333747148513794,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8982797265052795,0.5226842164993286,0.4977652728557586,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.9990000128746032,0.8621816635131836,0.5054235458374023,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8053089380264282,0.3720667958259582,0.3562254607677459,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7160254716873169,0.2578119933605194,1.179385542869568,289.4729309082031,290.7132873535156,289.502197265625,285.87408447265625,289.5039978027344,297.25421142578125,289.4728088378906,1.0,0.6388618350028992,1.0,1.0,0.0331646464765071,1.0,-3.3290185928344727,3.328643560409546,0.0003750212781596,2.5725581645965576,5.551115123125783e-17,5.551115123125783e-17,0.0,198.71327209472656,204.0,117.9607925415039,-0.0,3239.019775390625,1.0,283.14910888671875,288.51007080078125,288.133056640625,288.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17995.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981844626367092e-05,0.4960221946239471,3.030631301470521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287997215986251,0.0,19.18718338012696,1895.4371337890625,0.0,0.0,0.2350006848573684,1.0,0.0,3.0,1.0,0.0
11987400,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7133048176765442,0.2546468079090118,0.2333747148513794,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8982797265052795,0.5226842164993286,0.4977652728557586,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.9990000128746032,0.8621816635131836,0.5054235458374023,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8053089380264282,0.3720667958259582,0.3562254607677459,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7160254716873169,0.2578119933605194,1.179385542869568,289.4729309082031,290.7132873535156,289.502197265625,285.87408447265625,289.5039978027344,297.25421142578125,289.4728088378906,1.0,0.6388618350028992,1.0,1.0,0.0331646464765071,1.0,-3.3290185928344727,3.328643560409546,0.0003750212781596,2.5725581645965576,5.551115123125783e-17,5.551115123125783e-17,0.0,198.71327209472656,204.0,117.9607925415039,-0.0,3239.019775390625,1.0,283.14910888671875,288.51007080078125,288.133056640625,288.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17995.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981844626367092e-05,0.4960221946239471,3.030631301470521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287997215986251,0.0,19.18718338012696,1895.4371337890625,0.0,0.0,0.2350006848573684,1.0,0.0,3.0,1.0,0.0
11987460,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704895019531,0.7103723883628845,0.2536486983299255,0.2327005267143249,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.470947265625,0.894659161567688,0.5211248397827148,0.4965697228908539,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710998535156,0.9990000128746032,0.8652560114860535,0.5101709961891174,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47076416015625,0.8023180365562439,0.3712265789508819,0.3556825220584869,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704895019531,0.7135858535766602,0.2572825849056244,1.1781059503555298,289.4709167480469,290.7821044921875,289.4466857910156,285.8399963378906,289.4931335449219,297.2491455078125,289.47222900390625,1.0,0.6403026580810547,1.0,1.0,0.0805918052792549,1.0,-3.3302905559539795,3.3097846508026123,0.0205057170242071,2.553574562072754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1193389892578,207.0,40.09367752075195,-0.0,3255.3798828125,1.0,283.14898681640625,288.510009765625,287.9085388183594,287.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17998.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598426570126321e-05,0.4984687864780426,3.031090190040026e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276525557041168,0.0,19.29344940185547,1895.4371337890625,0.0,0.0,0.235167920589447,1.0,0.0,3.0,1.0,0.0
11987520,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704895019531,0.7103723883628845,0.2536486983299255,0.2327005267143249,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.470947265625,0.894659161567688,0.5211248397827148,0.4965697228908539,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710998535156,0.9990000128746032,0.8652560114860535,0.5101709961891174,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47076416015625,0.8023180365562439,0.3712265789508819,0.3556825220584869,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704895019531,0.7135858535766602,0.2572825849056244,1.1781059503555298,289.4709167480469,290.7821044921875,289.4466857910156,285.8399963378906,289.4931335449219,297.2491455078125,289.47222900390625,1.0,0.6403026580810547,1.0,1.0,0.0805918052792549,1.0,-3.3302905559539795,3.3097846508026123,0.0205057170242071,2.553574562072754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1193389892578,207.0,40.09367752075195,-0.0,3255.3798828125,1.0,283.14898681640625,288.510009765625,287.9085388183594,287.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17998.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598426570126321e-05,0.4984687864780426,3.031090190040026e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276525557041168,0.0,19.29344940185547,1895.4371337890625,0.0,0.0,0.235167920589447,1.0,0.0,3.0,1.0,0.0
11987580,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.7066394686698914,0.2527887225151062,0.2318863272666931,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69927978515625,0.890262246131897,0.5198010802268982,0.4952152967453003,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.9990000128746032,0.8682845830917358,0.5161343812942505,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962890625,0.7985501885414124,0.3704668581485748,0.3549324572086334,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6918029785156,0.710307776927948,0.2567053139209747,1.1756619215011597,289.6988830566406,290.8480834960937,289.3934936523437,285.8078918457031,289.9074401855469,297.24609375,289.7169494628906,1.0,0.6417702436447144,1.0,1.0,0.1280189603567123,1.0,-3.331005573272705,3.1080446243286133,0.2229608446359634,2.3526105880737305,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97853088378903,210.0,311.131591796875,-0.0,3271.556884765625,1.0,283.1488342285156,288.50994873046875,287.70379638671875,287.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985222489689477e-05,0.4994107484817505,3.031271793903917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283072978258133,0.0,19.334434509277344,1895.4371337890625,0.0,0.0,0.2352325916290283,1.0,0.0,3.0,1.0,0.0
11987640,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.7066394686698914,0.2527887225151062,0.2318863272666931,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69927978515625,0.890262246131897,0.5198010802268982,0.4952152967453003,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.9990000128746032,0.8682845830917358,0.5161343812942505,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962890625,0.7985501885414124,0.3704668581485748,0.3549324572086334,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6918029785156,0.710307776927948,0.2567053139209747,1.1756619215011597,289.6988830566406,290.8480834960937,289.3934936523437,285.8078918457031,289.9074401855469,297.24609375,289.7169494628906,1.0,0.6417702436447144,1.0,1.0,0.1280189603567123,1.0,-3.331005573272705,3.1080446243286133,0.2229608446359634,2.3526105880737305,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97853088378903,210.0,311.131591796875,-0.0,3271.556884765625,1.0,283.1488342285156,288.50994873046875,287.70379638671875,287.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985222489689477e-05,0.4994107484817505,3.031271793903917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283072978258133,0.0,19.334434509277344,1895.4371337890625,0.0,0.0,0.2352325916290283,1.0,0.0,3.0,1.0,0.0
11987700,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665832519531,0.7056357264518738,0.2530921101570129,0.2319190204143524,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759521484375,0.8889620304107666,0.5201351642608643,0.4951752722263336,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.9990000128746032,0.8711997866630554,0.5182974338531494,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723815917969,0.7974684238433838,0.3708295822143554,0.3550144731998443,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.709337055683136,0.2569549083709717,1.1759068965911863,289.9754638671875,290.8799133300781,289.3678283691406,285.7926330566406,290.2514038085937,297.2568359375,289.996337890625,1.0,0.642645537853241,1.0,1.0,0.1517325490713119,1.0,-3.333979606628418,2.9566760063171387,0.3773034811019897,2.201105833053589,5.551115123125783e-17,5.551115123125783e-17,0.0,205.077392578125,210.0,519.8770141601562,-0.0,3283.31640625,1.0,283.1487731933594,288.5099182128906,287.60821533203125,287.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985451682354324e-05,0.4996344447135925,3.0313151619908173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310154795646667,0.0,19.34417152404785,1895.4371337890625,0.0,0.0,0.2352479696273803,1.0,0.0,3.0,1.0,0.0
11987760,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020568847656,0.705750048160553,0.2539140582084656,0.2324577122926712,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078552246094,0.8888229131698608,0.5211997032165527,0.4958705306053161,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.9990000128746032,0.875129222869873,0.5192621946334839,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.7974523901939392,0.3717544674873352,0.3556544780731201,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022399902344,0.7093542218208313,0.2576617002487182,1.178178071975708,290.20758056640625,290.9109191894531,289.3428039550781,285.7779541015625,290.4355163574219,297.27362060546875,290.2200012207031,1.0,0.6437697410583496,1.0,1.0,0.1735520958900451,1.0,-3.3401143550872803,2.8784499168396,0.4616643488407135,2.1217074394226074,5.551115123125783e-17,5.551115123125783e-17,0.0,205.76890563964844,213.0,545.4161987304688,-0.0,3300.5244140625,1.0,283.1487121582031,288.5098876953125,287.5168762207031,287.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59855935635278e-05,0.4997732043266296,3.0313419959945853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347269713878631,0.0,19.3502140045166,1895.4371337890625,0.0,0.0,0.2352575212717056,1.0,0.0,3.0,1.0,0.0
11987820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.7069717645645142,0.2557902634143829,0.2341098189353943,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058898925781,0.8895771503448486,0.5237303376197815,0.4981754720211029,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.9990000128746032,0.883391797542572,0.5203865766525269,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.7984083294868469,0.3739663958549499,0.357671320438385,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5012512207031,0.7104465365409851,0.2595152258872986,1.1860251426696775,290.5056457519531,290.9703063964844,289.294921875,285.7504577636719,290.70318603515625,297.30712890625,290.5166015625,1.0,0.6466935276985168,1.0,1.0,0.2171912044286728,1.0,-3.358079195022583,2.7662007808685303,0.5918784737586975,2.0058512687683105,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0435333251953,216.0,454.78662109375,-0.0,3347.8408203125,1.0,283.1485595703125,288.5098571777344,287.3460388183594,287.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999126493930816,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141027346253395,0.0,19.356285095214844,1895.4371337890625,0.0,0.0,0.2352671027183532,1.0,0.0,3.0,1.0,0.0
