time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.7069717645645142,0.2557902634143829,0.2341098189353943,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058898925781,0.8895771503448486,0.5237303376197815,0.4981754720211029,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.9990000128746032,0.883391797542572,0.5203865766525269,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.7984083294868469,0.3739663958549499,0.357671320438385,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5012512207031,0.7104465365409851,0.2595152258872986,1.1860251426696775,290.5056457519531,290.9703063964844,289.294921875,285.7504577636719,290.70318603515625,297.30712890625,290.5166015625,1.0,0.6466935276985168,1.0,1.0,0.2171912044286728,1.0,-3.358079195022583,2.7662007808685303,0.5918784737586975,2.0058512687683105,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0435333251953,216.0,454.78662109375,-0.0,3347.8408203125,1.0,283.1485595703125,288.5098571777344,287.3460388183594,287.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999126493930816,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141027346253395,0.0,19.356285095214844,1895.4371337890625,0.0,0.0,0.2352671027183532,1.0,0.0,3.0,1.0,0.0
11987940,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8035583496094,0.7080870270729065,0.2578308880329132,0.2359156608581543,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.890157163143158,0.5264906287193298,0.5007193684577942,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.9990000128746032,0.8918569684028625,0.522050678730011,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.7992480397224426,0.3763851225376129,0.3599163293838501,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036804199219,0.7115874290466309,0.2616702318191528,1.1954554319381714,290.8082580566406,291.0260009765625,289.25,285.7255554199219,291.0015563964844,297.3383178710937,290.8195495605469,1.0,0.6502454876899719,1.0,1.0,0.2608303129673004,1.0,-3.3793466091156006,2.645808696746826,0.7335376739501953,1.881144404411316,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7464904785156,219.0,434.13775634765625,-0.0,3405.674560546875,1.0,283.1484375,288.5097961425781,287.1898498535156,287.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985791833372787e-05,0.4999665319919586,3.031379672020079e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146434023976326,0.0,19.358631134033203,1895.4371337890625,0.0,0.0,0.2352708131074905,1.0,0.0,3.0,1.0,0.0
11988000,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8035583496094,0.7080870270729065,0.2578308880329132,0.2359156608581543,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.890157163143158,0.5264906287193298,0.5007193684577942,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.9990000128746032,0.8918569684028625,0.522050678730011,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.7992480397224426,0.3763851225376129,0.3599163293838501,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036804199219,0.7115874290466309,0.2616702318191528,1.1954554319381714,290.8082580566406,291.0260009765625,289.25,285.7255554199219,291.0015563964844,297.3383178710937,290.8195495605469,1.0,0.6502454876899719,1.0,1.0,0.2608303129673004,1.0,-3.3793466091156006,2.645808696746826,0.7335376739501953,1.881144404411316,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7464904785156,219.0,434.13775634765625,-0.0,3405.674560546875,1.0,283.1484375,288.5097961425781,287.1898498535156,287.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985791833372787e-05,0.4999665319919586,3.031379672020079e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146434023976326,0.0,19.358631134033203,1895.4371337890625,0.0,0.0,0.2352708131074905,1.0,0.0,3.0,1.0,0.0
11988060,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700622558594,0.7090710401535034,0.2597748935222626,0.2377888709306717,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.8905707001686096,0.529150664806366,0.5033740401268005,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.9990000128746032,0.9000276923179626,0.5241081714630127,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710998535156,0.7999494671821594,0.3787408173084259,0.3622603714466095,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.7126907110214233,0.2638749480247497,1.2057236433029177,290.9716491699219,291.07879638671875,289.2074279785156,285.70220947265625,291.068359375,297.3642272949219,290.9754333496094,1.0,0.6542675495147705,1.0,1.0,0.2709923386573791,1.0,-3.4024343490600586,2.6262147426605225,0.7762195467948914,1.8565033674240112,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81265258789065,222.0,263.0694580078125,-0.0,3471.247314453125,1.0,283.1483154296875,288.509765625,287.0469055175781,287.0837097167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999871253967285,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150524616241455,0.0,19.359527587890625,1895.4371337890625,0.0,0.0,0.2352722287178039,1.0,0.0,3.0,1.0,0.0
11988120,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700622558594,0.7090710401535034,0.2597748935222626,0.2377888709306717,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.8905707001686096,0.529150664806366,0.5033740401268005,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.9990000128746032,0.9000276923179626,0.5241081714630127,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710998535156,0.7999494671821594,0.3787408173084259,0.3622603714466095,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.7126907110214233,0.2638749480247497,1.2057236433029177,290.9716491699219,291.07879638671875,289.2074279785156,285.70220947265625,291.068359375,297.3642272949219,290.9754333496094,1.0,0.6542675495147705,1.0,1.0,0.2709923386573791,1.0,-3.4024343490600586,2.6262147426605225,0.7762195467948914,1.8565033674240112,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81265258789065,222.0,263.0694580078125,-0.0,3471.247314453125,1.0,283.1483154296875,288.509765625,287.0469055175781,287.0837097167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999871253967285,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150524616241455,0.0,19.359527587890625,1895.4371337890625,0.0,0.0,0.2352722287178039,1.0,0.0,3.0,1.0,0.0
11988180,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.7086437344551086,0.2609603703022003,0.2390836924314499,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8895267248153687,0.530860185623169,0.5052608847618103,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.9067402482032776,0.5278751254081726,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.799318790435791,0.3803600072860718,0.3640258610248565,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.712644636631012,0.2655413150787353,1.2141543626785278,291.0595092773437,291.1297912597656,289.1662902832031,285.6791687011719,291.1217041015625,297.3763122558594,291.0622863769531,1.0,0.6583579182624817,1.0,1.0,0.2811543345451355,1.0,-3.423058032989502,2.607811689376831,0.8152462244033813,1.833661794662476,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6682586669922,225.0,162.01597595214844,-0.0,3536.380126953125,1.0,283.1481628417969,288.5097351074219,286.9159545898437,286.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.4999950528144836,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524765193462371,0.0,19.3598747253418,1895.4371337890625,0.0,0.0,0.2352727800607681,1.0,0.0,3.0,1.0,0.0
11988240,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.7086437344551086,0.2609603703022003,0.2390836924314499,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8895267248153687,0.530860185623169,0.5052608847618103,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.9067402482032776,0.5278751254081726,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.799318790435791,0.3803600072860718,0.3640258610248565,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.712644636631012,0.2655413150787353,1.2141543626785278,291.0595092773437,291.1297912597656,289.1662902832031,285.6791687011719,291.1217041015625,297.3763122558594,291.0622863769531,1.0,0.6583579182624817,1.0,1.0,0.2811543345451355,1.0,-3.423058032989502,2.607811689376831,0.8152462244033813,1.833661794662476,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6682586669922,225.0,162.01597595214844,-0.0,3536.380126953125,1.0,283.1481628417969,288.5097351074219,286.9159545898437,286.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.4999950528144836,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524765193462371,0.0,19.3598747253418,1895.4371337890625,0.0,0.0,0.2352727800607681,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7079882621765137,0.2613404393196106,0.2395257502794265,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8885645270347595,0.5314464569091797,0.5059341788291931,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.9990000128746032,0.909688413143158,0.5302502512931824,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7985875010490417,0.3809453248977661,0.364689290523529,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7122363448143005,0.2661839425563812,1.2175287008285522,291.09539794921875,291.1499938964844,289.146240234375,285.6677551269531,291.14794921875,297.378173828125,291.097900390625,1.0,0.6603421568870544,1.0,1.0,0.286235362291336,1.0,-3.432114124298096,2.597576856613159,0.8345373272895813,1.821487307548523,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3019256591797,225.0,133.83334350585938,-0.0,3567.4130859375,1.0,283.1481018066406,288.5097045898437,286.8546142578125,286.8869323730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.499996930360794,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530651897192001,0.0,19.35995483398437,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
11988360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.7071517705917358,0.2616138160228729,0.2398721873760223,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.8874226212501526,0.531882643699646,0.5064705610275269,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.9990000128746032,0.912401556968689,0.5328088998794556,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7976789474487305,0.3814012706279754,0.3652352094650268,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.7116492986679077,0.2667096853256225,1.2204055786132812,291.114990234375,291.1499938964844,289.1264953613281,285.6564025878906,291.14361572265625,297.3779296875,291.1155700683594,1.0,0.6622670292854309,1.0,1.0,0.2870355248451233,1.0,-3.4403719902038574,2.5998358726501465,0.8405362963676453,1.821938753128052,5.551115123125783e-17,5.551115123125783e-17,0.0,217.00991821289065,228.0,92.02311706542967,-0.0,3597.20263671875,1.0,283.1480407714844,288.5097045898437,286.7957458496094,286.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.4999980926513672,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534582078456878,0.0,19.36000633239746,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988420,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7048223614692688,0.2617187201976776,0.2402103096246719,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8844919800758362,0.5321681499481201,0.5070371031761169,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9990000128746032,0.9169158935546876,0.5385879874229431,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7952277064323425,0.3818196058273315,0.3659007251262665,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7098205089569092,0.2673192620277405,1.2243564128875732,291.1194152832031,291.1499938964844,289.0879211425781,285.6339416503906,291.1271057128906,297.3705444335937,291.1193542480469,1.0,0.6658540368080139,1.0,1.0,0.2886358499526977,1.0,-3.4539685249328613,2.604081153869629,0.8498872518539429,1.823241114616394,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6665954589844,231.0,30.283803939819336,-0.0,3651.5146484375,1.0,283.1478881835937,288.5096740722656,286.6851806640625,286.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.4999992549419403,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534886360168457,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988480,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7048223614692688,0.2617187201976776,0.2402103096246719,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.8844919800758362,0.5321681499481201,0.5070371031761169,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9990000128746032,0.9169158935546876,0.5385879874229431,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7952277064323425,0.3818196058273315,0.3659007251262665,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7098205089569092,0.2673192620277405,1.2243564128875732,291.1194152832031,291.1499938964844,289.0879211425781,285.6339416503906,291.1271057128906,297.3705444335937,291.1193542480469,1.0,0.6658540368080139,1.0,1.0,0.2886358499526977,1.0,-3.4539685249328613,2.604081153869629,0.8498872518539429,1.823241114616394,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6665954589844,231.0,30.283803939819336,-0.0,3651.5146484375,1.0,283.1478881835937,288.5096740722656,286.6851806640625,286.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.4999992549419403,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534886360168457,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988540,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.7017702460289001,0.2613397240638733,0.2400991767644882,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.8809031844139099,0.5318377614021301,0.5069924592971802,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.9990000128746032,0.920452892780304,0.5449968576431274,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7921071648597717,0.3816978931427002,0.3660379350185394,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.7072206735610962,0.2674130499362945,1.2259600162506104,291.11163330078125,291.1499938964844,289.05047607421875,285.6117248535156,291.1094055175781,297.3567810058594,291.1112365722656,1.0,0.6690188646316528,1.0,1.0,0.2902361750602722,1.0,-3.463587999343872,2.60552191734314,0.8580659627914429,1.822623372077942,5.551115123125783e-17,5.551115123125783e-17,0.0,224.51255798339844,234.0,0.83026522397995,-0.0,3697.609375,1.0,283.14776611328125,288.5096435546875,286.5833435058594,286.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999997317790985,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529991328716278,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988600,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.7017702460289001,0.2613397240638733,0.2400991767644882,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.8809031844139099,0.5318377614021301,0.5069924592971802,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.9990000128746032,0.920452892780304,0.5449968576431274,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7921071648597717,0.3816978931427002,0.3660379350185394,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.7072206735610962,0.2674130499362945,1.2259600162506104,291.11163330078125,291.1499938964844,289.05047607421875,285.6117248535156,291.1094055175781,297.3567810058594,291.1112365722656,1.0,0.6690188646316528,1.0,1.0,0.2902361750602722,1.0,-3.463587999343872,2.60552191734314,0.8580659627914429,1.822623372077942,5.551115123125783e-17,5.551115123125783e-17,0.0,224.51255798339844,234.0,0.83026522397995,-0.0,3697.609375,1.0,283.14776611328125,288.5096435546875,286.5833435058594,286.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999997317790985,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529991328716278,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988660,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.6982811689376831,0.2605911493301391,0.23964324593544,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.8769818544387817,0.5310616493225098,0.5065050721168518,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.9990000128746032,0.9232238531112672,0.5516675710678101,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.78861004114151,0.3811637759208679,0.365770548582077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7041373252868652,0.2670950889587402,1.2256542444229126,291.0958557128906,291.1499938964844,289.0140075683594,285.5897521972656,291.0874938964844,297.3392028808594,291.09521484375,1.0,0.6717564463615417,1.0,1.0,0.2913584411144256,1.0,-3.4697916507720947,2.606088638305664,0.8637030720710754,1.821883201599121,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3855743408203,237.0,-15.752872467041016,-0.0,3735.7099609375,1.0,283.1476135253906,288.50958251953125,286.4892883300781,286.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999998807907104,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522925645112991,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988720,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.6982811689376831,0.2605911493301391,0.23964324593544,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.8769818544387817,0.5310616493225098,0.5065050721168518,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.9990000128746032,0.9232238531112672,0.5516675710678101,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.78861004114151,0.3811637759208679,0.365770548582077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7041373252868652,0.2670950889587402,1.2256542444229126,291.0958557128906,291.1499938964844,289.0140075683594,285.5897521972656,291.0874938964844,297.3392028808594,291.09521484375,1.0,0.6717564463615417,1.0,1.0,0.2913584411144256,1.0,-3.4697916507720947,2.606088638305664,0.8637030720710754,1.821883201599121,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3855743408203,237.0,-15.752872467041016,-0.0,3735.7099609375,1.0,283.1476135253906,288.50958251953125,286.4892883300781,286.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999998807907104,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522925645112991,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988780,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.6945048570632935,0.2595379948616028,0.2389030307531356,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8728936314582825,0.5299312472343445,0.5056682825088501,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.9990000128746032,0.9253182411193848,0.5584189891815186,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7848851680755615,0.380283385515213,0.365165650844574,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7007330656051636,0.266435831785202,1.22375750541687,291.076171875,291.1499938964844,288.9784240722656,285.5679931640625,291.0650939941406,297.31903076171875,291.0754699707031,1.0,0.6740862727165222,1.0,1.0,0.2924807369709015,1.0,-3.473009824752808,2.6046173572540283,0.8683925271034241,1.819766879081726,5.551115123125783e-17,5.551115123125783e-17,0.0,232.20957946777344,240.0,-23.85202980041504,-0.0,3766.274169921875,1.0,283.1474914550781,288.5095520019531,286.40234375,286.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999999701976776,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514882594347,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.6945048570632935,0.2595379948616028,0.2389030307531356,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8728936314582825,0.5299312472343445,0.5056682825088501,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.9990000128746032,0.9253182411193848,0.5584189891815186,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7848851680755615,0.380283385515213,0.365165650844574,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7007330656051636,0.266435831785202,1.22375750541687,291.076171875,291.1499938964844,288.9784240722656,285.5679931640625,291.0650939941406,297.31903076171875,291.0754699707031,1.0,0.6740862727165222,1.0,1.0,0.2924807369709015,1.0,-3.473009824752808,2.6046173572540283,0.8683925271034241,1.819766879081726,5.551115123125783e-17,5.551115123125783e-17,0.0,232.20957946777344,240.0,-23.85202980041504,-0.0,3766.274169921875,1.0,283.1474914550781,288.5095520019531,286.40234375,286.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999999701976776,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514882594347,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.6925433874130249,0.2589161098003387,0.2384434640407562,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.8708212971687317,0.5292569994926453,0.5051423907279968,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.9990000128746032,0.926140308380127,0.5617902874946594,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.7829692959785461,0.3797321915626526,0.3647544384002685,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.6989458799362183,0.265998899936676,1.222306251525879,291.0657043457031,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.3083190917969,291.06494140625,1.0,0.6751111149787903,1.0,1.0,0.293041855096817,1.0,-3.473640918731689,2.603199243545532,0.8704417943954468,1.81824254989624,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09092712402344,240.0,-26.08924674987793,-0.0,3778.97607421875,1.0,283.1474304199219,288.5095520019531,286.361328125,286.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999999701976776,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510749608278274,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6905478835105896,0.2582447230815887,0.2379350960254669,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.8687424063682556,0.5285270810127258,0.5045583248138428,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9268407225608826,0.5651518106460571,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7810308337211609,0.379122257232666,0.3642829954624176,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6971171498298645,0.2655048072338104,1.220578908920288,291.0580444335937,291.1499938964844,288.9436340332031,285.5464172363281,291.0498046875,297.29742431640625,291.0577087402344,1.0,0.6760542392730713,1.0,1.0,0.2946051061153412,1.0,-3.473726749420166,2.5983026027679443,0.8754240870475769,1.813371181488037,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95098876953125,243.0,-22.33712387084961,-0.0,3790.184326171875,1.0,283.1473388671875,288.509521484375,286.32177734375,286.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.4999999701976776,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506755053997039,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6865373253822327,0.2568027675151825,0.2368119806051254,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8646436929702759,0.5269637703895569,0.5032706260681152,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9279719591140748,0.5717530250549316,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7771632671356201,0.3777787685394287,0.3632037043571472,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6934113502502441,0.2643890976905823,1.216468095779419,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.0436096191406,297.2759094238281,291.049072265625,1.0,0.6777188181877136,1.0,1.0,0.2977315783500671,1.0,-3.4725263118743896,2.587132692337036,0.8853936195373535,1.802548885345459,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57215881347656,246.0,-14.68131160736084,-0.0,3808.608642578125,1.0,283.147216796875,288.5094909667969,286.2469482421875,286.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500105559825897,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6865373253822327,0.2568027675151825,0.2368119806051254,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8646436929702759,0.5269637703895569,0.5032706260681152,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9279719591140748,0.5717530250549316,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7771632671356201,0.3777787685394287,0.3632037043571472,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6934113502502441,0.2643890976905823,1.216468095779419,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.0436096191406,297.2759094238281,291.049072265625,1.0,0.6777188181877136,1.0,1.0,0.2977315783500671,1.0,-3.4725263118743896,2.587132692337036,0.8853936195373535,1.802548885345459,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57215881347656,246.0,-14.68131160736084,-0.0,3808.608642578125,1.0,283.147216796875,288.5094909667969,286.2469482421875,286.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500105559825897,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6825371384620667,0.2552427053451538,0.2355790138244629,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.860645592212677,0.5252744555473328,0.5018617510795593,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.928759753704071,0.5781863331794739,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.773339569568634,0.3762909173965454,0.3619830310344696,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6896844506263733,0.2631317973136902,1.2116857767105105,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0378112792969,297.2548828125,291.04205322265625,1.0,0.6791412234306335,1.0,1.0,0.3008580207824707,1.0,-3.469867467880249,2.574959754943848,0.8949078917503357,1.791045904159546,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738067626953,249.0,-10.793672561645508,-0.0,3822.689697265625,1.0,283.1470947265625,288.50946044921875,286.17730712890625,286.1953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494575589895248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6825371384620667,0.2552427053451538,0.2355790138244629,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.860645592212677,0.5252744555473328,0.5018617510795593,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.928759753704071,0.5781863331794739,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.773339569568634,0.3762909173965454,0.3619830310344696,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6896844506263733,0.2631317973136902,1.2116857767105105,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0378112792969,297.2548828125,291.04205322265625,1.0,0.6791412234306335,1.0,1.0,0.3008580207824707,1.0,-3.469867467880249,2.574959754943848,0.8949078917503357,1.791045904159546,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738067626953,249.0,-10.793672561645508,-0.0,3822.689697265625,1.0,283.1470947265625,288.50946044921875,286.17730712890625,286.1953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494575589895248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.6785447001457214,0.2535835802555084,0.2342494279146194,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8567294478416443,0.5234763622283936,0.5003421902656555,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9292319416999816,0.5844938158988953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7695519328117371,0.3746789097785949,0.3606374263763428,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.685941755771637,0.2617583274841308,1.2063428163528442,291.04168701171875,291.1499938964844,288.8428039550781,285.482666015625,291.0413818359375,297.23443603515625,291.0417175292969,1.0,0.6803644895553589,1.0,1.0,0.3051549792289734,1.0,-3.465983390808105,2.558217287063598,0.9077662229537964,1.7752560377120972,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48541259765625,252.0,-2.386575937271118,-0.0,3833.14306640625,1.0,283.1469421386719,288.5094299316406,286.1123352050781,286.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490125656127929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.6785447001457214,0.2535835802555084,0.2342494279146194,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8567294478416443,0.5234763622283936,0.5003421902656555,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9292319416999816,0.5844938158988953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7695519328117371,0.3746789097785949,0.3606374263763428,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.685941755771637,0.2617583274841308,1.2063428163528442,291.04168701171875,291.1499938964844,288.8428039550781,285.482666015625,291.0413818359375,297.23443603515625,291.0417175292969,1.0,0.6803644895553589,1.0,1.0,0.3051549792289734,1.0,-3.465983390808105,2.558217287063598,0.9077662229537964,1.7752560377120972,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48541259765625,252.0,-2.386575937271118,-0.0,3833.14306640625,1.0,283.1469421386719,288.5094299316406,286.1123352050781,286.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490125656127929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6745916604995728,0.2518495619297027,0.2328484952449798,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8529120683670044,0.5215960144996643,0.49874147772789,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9294226169586182,0.5906670689582825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7658224105834961,0.3729665875434875,0.3591928780078888,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6822142601013184,0.260295033454895,1.200569987297058,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458374023437,297.2148742675781,291.0445861816406,1.0,0.6814256310462952,1.0,1.0,0.3094519376754761,1.0,-3.46111798286438,2.5407063961029053,0.9204114675521852,1.75891375541687,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8133544921875,240.0,2.528805732727051,-0.0,3840.63671875,1.0,283.1468200683594,288.5093994140625,286.0516662597656,286.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486903429031372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6745916604995728,0.2518495619297027,0.2328484952449798,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8529120683670044,0.5215960144996643,0.49874147772789,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9294226169586182,0.5906670689582825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7658224105834961,0.3729665875434875,0.3591928780078888,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6822142601013184,0.260295033454895,1.200569987297058,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458374023437,297.2148742675781,291.0445861816406,1.0,0.6814256310462952,1.0,1.0,0.3094519376754761,1.0,-3.46111798286438,2.5407063961029053,0.9204114675521852,1.75891375541687,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8133544921875,240.0,2.528805732727051,-0.0,3840.63671875,1.0,283.1468200683594,288.5093994140625,286.0516662597656,286.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486903429031372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6739014387130737,0.2509422600269317,0.2320449352264404,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.8525599837303162,0.5206103324890137,0.4978293478488922,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.9990000128746032,0.9295191168785096,0.5903382301330566,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7653677463531494,0.3720601797103882,0.3583535850048065,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6816576719284058,0.2595191895961761,1.1971511840820312,291.0465087890625,291.1499938964844,288.793701171875,285.451171875,291.0477905273437,297.20562744140625,291.0465393066406,1.0,0.6799143552780151,1.0,1.0,0.3116004168987274,1.0,-3.4535536766052246,2.5284316539764404,0.925122082233429,1.7485631704330444,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2854766845703,240.0,3.889763832092285,-0.0,3818.7001953125,1.0,283.1467590332031,288.5093688964844,286.02276611328125,286.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485554724931717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.6739418506622314,0.2500157952308655,0.23117496073246,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.8530969619750977,0.5195983052253723,0.4968425631523132,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9990000128746032,0.9298381805419922,0.5880250334739685,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.7657156586647034,0.3711251616477966,0.3574367463588714,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6818463802337646,0.2587220072746277,1.19338858127594,291.0482177734375,291.1499938964844,288.7774353027344,285.44073486328125,291.049560546875,297.1979675292969,291.0482482910156,1.0,0.6775667667388916,1.0,1.0,0.3137101233005523,1.0,-3.442915678024292,2.514224052429199,0.9286916851997375,1.7368395328521729,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4648895263672,228.0,4.473700046539307,-0.0,3781.6904296875,1.0,283.14666748046875,288.5093688964844,285.9947814941406,286.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484303027391433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6754772663116455,0.248122751712799,0.2293130010366439,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8559462428092957,0.517507016658783,0.4947177767753601,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.9311403036117554,0.5795429944992065,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7680074572563171,0.3691838383674621,0.3554466366767883,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6837137341499329,0.2570891380310058,1.1852484941482544,291.05206298828125,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521240234375,1.0,0.6709370613098145,1.0,1.0,0.3179295063018799,1.0,-3.4157423973083496,2.48193621635437,0.93380606174469,1.71079421043396,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3766021728516,231.0,5.523723125457764,-0.0,3679.720703125,1.0,283.14654541015625,288.50933837890625,285.9413452148437,285.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148201897740364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6754772663116455,0.248122751712799,0.2293130010366439,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8559462428092957,0.517507016658783,0.4947177767753601,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.9311403036117554,0.5795429944992065,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7680074572563171,0.3691838383674621,0.3554466366767883,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6837137341499329,0.2570891380310058,1.1852484941482544,291.05206298828125,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521240234375,1.0,0.6709370613098145,1.0,1.0,0.3179295063018799,1.0,-3.4157423973083496,2.48193621635437,0.93380606174469,1.71079421043396,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3766021728516,231.0,5.523723125457764,-0.0,3679.720703125,1.0,283.14654541015625,288.50933837890625,285.9413452148437,285.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148201897740364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
