time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6749409437179565,0.2462081462144851,0.2275387048721313,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8563187718391418,0.5153583288192749,0.4926501214504242,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.9326918721199036,0.576352596282959,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680226564407349,0.3671826124191284,0.3535107970237732,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834795475006104,0.255447655916214,1.177590250968933,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.17950439453125,291.0570068359375,1.0,0.6673523783683777,1.0,1.0,0.3221488893032074,1.0,-3.395728588104248,2.454705715179444,0.9410228729248048,1.6879101991653442,5.551115123125783e-17,5.551115123125783e-17,0.0,238.64990234375,234.0,7.0789666175842285,-0.0,3615.730712890625,1.0,283.1463928222656,288.5093078613281,285.8910522460937,285.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480073779821396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6749409437179565,0.2462081462144851,0.2275387048721313,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8563187718391418,0.5153583288192749,0.4926501214504242,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.9326918721199036,0.576352596282959,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680226564407349,0.3671826124191284,0.3535107970237732,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834795475006104,0.255447655916214,1.177590250968933,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.17950439453125,291.0570068359375,1.0,0.6673523783683777,1.0,1.0,0.3221488893032074,1.0,-3.395728588104248,2.454705715179444,0.9410228729248048,1.6879101991653442,5.551115123125783e-17,5.551115123125783e-17,0.0,238.64990234375,234.0,7.0789666175842285,-0.0,3615.730712890625,1.0,283.1463928222656,288.5093078613281,285.8910522460937,285.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480073779821396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6728876829147339,0.2442213147878646,0.2257930487394333,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854884922504425,0.5131083130836487,0.490584135055542,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9336249232292176,0.5768909454345703,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663758993148804,0.3650806546211242,0.3515762388706207,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817103028297424,0.2537456452846527,1.170135498046875,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.16949462890625,291.0605163574219,1.0,0.6653384566307068,1.0,1.0,0.3259338438510895,1.0,-3.380495548248291,2.432162284851074,0.9483332633972168,1.6687873601913452,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26416015625,237.0,5.687373161315918,-0.0,3577.19873046875,1.0,283.1462707519531,288.5092468261719,285.8435974121094,285.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478313207626342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6728876829147339,0.2442213147878646,0.2257930487394333,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854884922504425,0.5131083130836487,0.490584135055542,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9336249232292176,0.5768909454345703,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663758993148804,0.3650806546211242,0.3515762388706207,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817103028297424,0.2537456452846527,1.170135498046875,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.16949462890625,291.0605163574219,1.0,0.6653384566307068,1.0,1.0,0.3259338438510895,1.0,-3.380495548248291,2.432162284851074,0.9483332633972168,1.6687873601913452,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26416015625,237.0,5.687373161315918,-0.0,3577.19873046875,1.0,283.1462707519531,288.5092468261719,285.8435974121094,285.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478313207626342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6698793768882751,0.2421310395002365,0.2240063697099685,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523423671722412,0.5107252597808838,0.4884473085403442,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338944554328918,0.5796693563461304,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7636987566947937,0.362849622964859,0.3495741188526153,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789657473564148,0.2519421875476837,1.1624964475631714,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.1570129394531,291.0630187988281,1.0,0.6642864346504211,1.0,1.0,0.3297187685966491,1.0,-3.367521286010742,2.411271810531616,0.956249475479126,1.6508371829986572,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2547302246093,240.0,4.485887050628662,-0.0,3552.182373046875,1.0,283.1461486816406,288.5092163085937,285.7987060546875,285.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476464420557022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6698793768882751,0.2421310395002365,0.2240063697099685,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523423671722412,0.5107252597808838,0.4884473085403442,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338944554328918,0.5796693563461304,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.7636987566947937,0.362849622964859,0.3495741188526153,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789657473564148,0.2519421875476837,1.1624964475631714,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0644226074219,297.1570129394531,291.0630187988281,1.0,0.6642864346504211,1.0,1.0,0.3297187685966491,1.0,-3.367521286010742,2.411271810531616,0.956249475479126,1.6508371829986572,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2547302246093,240.0,4.485887050628662,-0.0,3552.182373046875,1.0,283.1461486816406,288.5092163085937,285.7987060546875,285.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476464420557022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6681277751922607,0.2410451024770736,0.2230889946222305,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507897853851318,0.5094823837280273,0.4873436689376831,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9337995648384094,0.5816304683685303,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.7620957493782043,0.3616834282875061,0.3485386371612549,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6773359775543213,0.2509977519512176,1.1585514545440674,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.0652770996094,297.1500244140625,291.0640563964844,1.0,0.6639873385429382,1.0,1.0,0.3316112458705902,1.0,-3.3614590167999268,2.401142835617065,0.9603161811828612,1.6420891284942627,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0989685058593,240.0,4.0031256675720215,-0.0,3542.7314453125,1.0,283.14605712890625,288.5092163085937,285.77716064453125,285.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475529670715332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6662648320198059,0.239933043718338,0.2221542596817016,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8491129279136658,0.5082066655158997,0.4862156808376312,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9335706233978271,0.5838498473167419,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7603744268417358,0.3604846000671386,0.347478985786438,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6755877733230591,0.2500254809856415,1.1545124053955078,291.064453125,291.1499938964844,288.614013671875,285.3363647460937,291.06475830078125,297.14263916015625,291.0643920898437,1.0,0.66378253698349,1.0,1.0,0.3333340287208557,1.0,-3.355515241622925,2.3916215896606445,0.963893473148346,1.6339237689971924,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1010131835937,243.0,2.667877674102783,-0.0,3534.4912109375,1.0,283.14599609375,288.5091857910156,285.7561340332031,285.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147456869482994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622703671455383,0.2376204133033752,0.2202206403017044,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8454647660255432,0.5055429339408875,0.4838711023330688,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9327015280723572,0.5889031887054443,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.756648600101471,0.3579769134521484,0.3452723324298858,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718005537986755,0.2479874193668365,1.1460918188095093,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.12677001953125,291.0634765625,1.0,0.6635668873786926,1.0,1.0,0.3367796540260315,1.0,-3.3436665534973145,2.372730731964112,0.9709357619285583,1.6177421808242798,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4779510498047,231.0,0.2061547040939331,-0.0,3520.2919921875,1.0,283.1458740234375,288.5091552734375,285.7156066894531,285.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472432762384414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622703671455383,0.2376204133033752,0.2202206403017044,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8454647660255432,0.5055429339408875,0.4838711023330688,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9327015280723572,0.5889031887054443,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.756648600101471,0.3579769134521484,0.3452723324298858,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718005537986755,0.2479874193668365,1.1460918188095093,291.0635681152344,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.12677001953125,291.0634765625,1.0,0.6635668873786926,1.0,1.0,0.3367796540260315,1.0,-3.3436665534973145,2.372730731964112,0.9709357619285583,1.6177421808242798,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4779510498047,231.0,0.2061547040939331,-0.0,3520.2919921875,1.0,283.1458740234375,288.5091552734375,285.7156066894531,285.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472432762384414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6611548662185669,0.2351753413677215,0.2179966568946838,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453837633132935,0.5027118921279907,0.4811917245388031,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9318472146987916,0.5858182311058044,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7561222910881042,0.3553027212619781,0.3427311778068542,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6709898710250854,0.2458056509494781,1.136177897453308,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119384765625,291.06158447265625,1.0,0.6586655378341675,1.0,1.0,0.3402252495288849,1.0,-3.31910252571106,2.345463275909424,0.9736393690109252,1.5962791442871094,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63043212890625,234.0,-1.7172918319702148,-0.0,3447.069091796875,1.0,283.1457214355469,288.5091247558594,285.67694091796875,285.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470106095075607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6611548662185669,0.2351753413677215,0.2179966568946838,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453837633132935,0.5027118921279907,0.4811917245388031,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9318472146987916,0.5858182311058044,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7561222910881042,0.3553027212619781,0.3427311778068542,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.6709898710250854,0.2458056509494781,1.136177897453308,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119384765625,291.06158447265625,1.0,0.6586655378341675,1.0,1.0,0.3402252495288849,1.0,-3.31910252571106,2.345463275909424,0.9736393690109252,1.5962791442871094,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63043212890625,234.0,-1.7172918319702148,-0.0,3447.069091796875,1.0,283.1457214355469,288.5091247558594,285.67694091796875,285.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470106095075607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6587677597999573,0.2326711565256118,0.2157716751098632,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843780517578125,0.4997802674770355,0.4784726500511169,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9312288165092468,0.5859943628311157,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541948556900024,0.3525294363498688,0.3401512503623962,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688523888587952,0.2435599118471145,1.1262227296829224,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001892089844,291.0593566894531,1.0,0.6559387445449829,1.0,1.0,0.3437165319919586,1.0,-3.298280954360962,2.3207290172576904,0.9775519967079164,1.576104998588562,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8087158203125,237.0,-2.1319005489349365,-0.0,3394.71728515625,1.0,283.1455993652344,288.50909423828125,285.63995361328125,285.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467711925506591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6587677597999573,0.2326711565256118,0.2157716751098632,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843780517578125,0.4997802674770355,0.4784726500511169,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9312288165092468,0.5859943628311157,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541948556900024,0.3525294363498688,0.3401512503623962,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688523888587952,0.2435599118471145,1.1262227296829224,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001892089844,291.0593566894531,1.0,0.6559387445449829,1.0,1.0,0.3437165319919586,1.0,-3.298280954360962,2.3207290172576904,0.9775519967079164,1.576104998588562,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8087158203125,237.0,-2.1319005489349365,-0.0,3394.71728515625,1.0,283.1455993652344,288.50909423828125,285.63995361328125,285.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467711925506591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6553991436958313,0.2300845086574554,0.2135368883609771,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.840986967086792,0.4967321157455444,0.4757097363471985,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.93007630109787,0.5887455940246582,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511771321296692,0.3496403992176056,0.3375283479690552,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.665686309337616,0.2412317544221878,1.116220235824585,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.08697509765625,291.05712890625,1.0,0.6542201638221741,1.0,1.0,0.3472077846527099,1.0,-3.280395030975342,2.298027276992798,0.9823676943778992,1.5574356317520142,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61073303222656,225.0,-2.487668037414551,-0.0,3358.61376953125,1.0,283.1454467773437,288.5090637207031,285.6044616699219,285.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465395539999008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6553991436958313,0.2300845086574554,0.2135368883609771,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.840986967086792,0.4967321157455444,0.4757097363471985,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.93007630109787,0.5887455940246582,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511771321296692,0.3496403992176056,0.3375283479690552,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.665686309337616,0.2412317544221878,1.116220235824585,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.08697509765625,291.05712890625,1.0,0.6542201638221741,1.0,1.0,0.3472077846527099,1.0,-3.280395030975342,2.298027276992798,0.9823676943778992,1.5574356317520142,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61073303222656,225.0,-2.487668037414551,-0.0,3358.61376953125,1.0,283.1454467773437,288.5090637207031,285.6044616699219,285.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465395539999008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.654660701751709,0.2287454009056091,0.2123251408338546,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407769799232483,0.4951496422290802,0.47421795129776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929387867450714,0.5873640179634094,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507255673408508,0.3481374680995941,0.3361063599586487,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.665092408657074,0.2400197088718414,1.110742449760437,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.080078125,291.0558776855469,1.0,0.6516037583351135,1.0,1.0,0.3489534258842468,1.0,-3.267200231552124,2.283905506134033,0.9832947254180908,1.5464669466018677,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2513885498047,225.0,-2.9110350608825684,-0.0,3321.302490234375,1.0,283.1453857421875,288.509033203125,285.58721923828125,285.5963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464239209890365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544904112815857,0.2273842990398407,0.2110508382320404,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412919044494629,0.4935345649719238,0.472651720046997,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.928856611251831,0.5842897891998291,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509146332740784,0.3466019630432129,0.3346095681190491,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6650948524475098,0.2387827336788177,1.1049405336380005,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0742492675781,291.0545959472656,1.0,0.648274838924408,1.0,1.0,0.3508201539516449,1.0,-3.251315832138061,2.2677321434021,0.983583688735962,1.5339324474334717,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8029327392578,228.0,-2.9298365116119385,-0.0,3272.24072265625,1.0,283.14532470703125,288.509033203125,285.5703125,285.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463071703910827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521676778793335,0.2246397137641906,0.2085890918970108,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.839865505695343,0.4902529716491699,0.4695815145969391,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927812397480011,0.5836260914802551,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490743398666382,0.3434796929359436,0.3316786289215088,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630157232284546,0.236284539103508,1.0937503576278689,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640869140625,291.0526733398437,1.0,0.6447991728782654,1.0,1.0,0.354553610086441,1.0,-3.2268717288970947,2.240300416946411,0.9865712523460388,1.5118651390075684,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3643951416016,231.0,-2.2120819091796875,-0.0,3210.388671875,1.0,283.14520263671875,288.5090026855469,285.537353515625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460860222578048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521676778793335,0.2246397137641906,0.2085890918970108,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.839865505695343,0.4902529716491699,0.4695815145969391,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927812397480011,0.5836260914802551,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490743398666382,0.3434796929359436,0.3316786289215088,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630157232284546,0.236284539103508,1.0937503576278689,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640869140625,291.0526733398437,1.0,0.6447991728782654,1.0,1.0,0.354553610086441,1.0,-3.2268717288970947,2.240300416946411,0.9865712523460388,1.5118651390075684,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3643951416016,231.0,-2.2120819091796875,-0.0,3210.388671875,1.0,283.14520263671875,288.5090026855469,285.537353515625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460860222578048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487765908241272,0.2218228578567505,0.2061348408460617,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8371081948280334,0.486866682767868,0.466487318277359,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261879324913024,0.5858818292617798,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460291981697083,0.3402533829212188,0.3287241160869598,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598073840141296,0.2337144166231155,1.0825990438461304,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521545410156,291.0507202148437,1.0,0.642524778842926,1.0,1.0,0.3582870662212372,1.0,-3.205948829650879,2.215297222137451,0.990651547908783,1.4915684461593628,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76345825195312,219.0,-2.253229856491089,-0.0,3166.97509765625,1.0,283.1450500488281,288.50897216796875,285.50543212890625,285.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458778977394104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487765908241272,0.2218228578567505,0.2061348408460617,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8371081948280334,0.486866682767868,0.466487318277359,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261879324913024,0.5858818292617798,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460291981697083,0.3402533829212188,0.3287241160869598,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598073840141296,0.2337144166231155,1.0825990438461304,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521545410156,291.0507202148437,1.0,0.642524778842926,1.0,1.0,0.3582870662212372,1.0,-3.205948829650879,2.215297222137451,0.990651547908783,1.4915684461593628,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76345825195312,219.0,-2.253229856491089,-0.0,3166.97509765625,1.0,283.1450500488281,288.50897216796875,285.50543212890625,285.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458778977394104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6476948261260986,0.2189016640186309,0.2034430801868438,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837323784828186,0.4833417236804962,0.4631136059761047,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244565367698668,0.5811669826507568,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456055879592896,0.3368969857692718,0.3254942595958709,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590404510498047,0.2310328632593155,1.070241093635559,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0399169921875,291.04888916015625,1.0,0.6361314058303833,1.0,1.0,0.3622382283210754,1.0,-3.174262523651123,2.182823657989502,0.9914387464523317,1.466460943222046,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73947143554688,222.0,-2.268514633178711,-0.0,3077.039306640625,1.0,283.1449279785156,288.5089111328125,285.4744567871094,285.4825744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456728726625442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6476948261260986,0.2189016640186309,0.2034430801868438,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837323784828186,0.4833417236804962,0.4631136059761047,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244565367698668,0.5811669826507568,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456055879592896,0.3368969857692718,0.3254942595958709,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590404510498047,0.2310328632593155,1.070241093635559,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0399169921875,291.04888916015625,1.0,0.6361314058303833,1.0,1.0,0.3622382283210754,1.0,-3.174262523651123,2.182823657989502,0.9914387464523317,1.466460943222046,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73947143554688,222.0,-2.268514633178711,-0.0,3077.039306640625,1.0,283.1449279785156,288.5089111328125,285.4744567871094,285.4825744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456728726625442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452103853225708,0.2159400880336761,0.2007827013731002,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357797265052795,0.4797369241714477,0.4597359001636505,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228786826133728,0.5803398489952087,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436048984527588,0.3334769606590271,0.3222752809524536,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.656784176826477,0.2283062636852264,1.058007836341858,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450439453125,297.0299987792969,291.0467529296875,1.0,0.6322812438011169,1.0,1.0,0.3661894202232361,1.0,-3.147415399551392,2.153719186782837,0.9936962127685548,1.4432601928710938,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1358337402344,225.0,-2.252000093460083,-0.0,3011.760986328125,1.0,283.144775390625,288.5088806152344,285.4442749023437,285.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454713195562362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452103853225708,0.2159400880336761,0.2007827013731002,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357797265052795,0.4797369241714477,0.4597359001636505,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228786826133728,0.5803398489952087,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436048984527588,0.3334769606590271,0.3222752809524536,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.656784176826477,0.2283062636852264,1.058007836341858,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450439453125,297.0299987792969,291.0467529296875,1.0,0.6322812438011169,1.0,1.0,0.3661894202232361,1.0,-3.147415399551392,2.153719186782837,0.9936962127685548,1.4432601928710938,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1358337402344,225.0,-2.252000093460083,-0.0,3011.760986328125,1.0,283.144775390625,288.5088806152344,285.4442749023437,285.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454713195562362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435309648513794,0.2144341319799423,0.1994606703519821,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344480991363525,0.4778966307640075,0.4580430090427398,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921869158744812,0.5811620354652405,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421067357063293,0.3317336440086365,0.3206665813922882,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6551914811134338,0.226918339729309,1.0519336462020874,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243530273437,291.045654296875,1.0,0.6308633685112,1.0,1.0,0.3681650161743164,1.0,-3.13554048538208,2.140223741531372,0.9953166246414183,1.43243145942688,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1086578369141,225.0,-2.409189224243164,-0.0,2986.826904296875,1.0,283.14471435546875,288.5088806152344,285.4294738769531,285.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453723460435867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416584849357605,0.2129082232713699,0.1981329172849655,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328679203987122,0.4760283529758453,0.4563364386558532,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206951260566713,0.5825276970863342,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403876781463623,0.3299645483493805,0.3190465569496155,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6533931493759155,0.225510224699974,1.0458312034606934,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0182189941406,291.04461669921875,1.0,0.6296947002410889,1.0,1.0,0.3702360093593597,1.0,-3.1242482662200928,2.126881599426269,0.9973666667938232,1.4216315746307373,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4185333251953,213.0,-2.292302370071411,-0.0,2965.046630859375,1.0,283.1446533203125,288.50885009765625,285.414794921875,285.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145273745059967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403198838233948,0.2097780704498291,0.1952524334192276,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328832983970642,0.4721867740154266,0.4526642560958862,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918383538722992,0.5778058767318726,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739722728729248,0.3263242244720459,0.3155504465103149,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652363657951355,0.2226086258888244,1.0324822664260864,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0066223144531,291.0423889160156,1.0,0.6230036616325378,1.0,1.0,0.3743780255317688,1.0,-3.090459108352661,2.093139410018921,0.9973196983337402,1.3957176208496094,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35464477539065,216.0,-2.8252933025360107,-0.0,2874.320556640625,1.0,283.1445007324219,288.5088195800781,285.38592529296875,285.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450776308774948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403198838233948,0.2097780704498291,0.1952524334192276,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328832983970642,0.4721867740154266,0.4526642560958862,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918383538722992,0.5778058767318726,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739722728729248,0.3263242244720459,0.3155504465103149,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652363657951355,0.2226086258888244,1.0324822664260864,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0066223144531,291.0423889160156,1.0,0.6230036616325378,1.0,1.0,0.3743780255317688,1.0,-3.090459108352661,2.093139410018921,0.9973196983337402,1.3957176208496094,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35464477539065,216.0,-2.8252933025360107,-0.0,2874.320556640625,1.0,283.1445007324219,288.5088195800781,285.38592529296875,285.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450776308774948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376195549964905,0.0,0.1924057304859161,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311434984207153,0.0,0.4489888846874237,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576978325843811,296.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737494170665741,0.0,0.3120568394660949,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498814821243286,0.0,1.0192668437957764,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971923828125,291.0393371582031,0.0,0.0,1.0,1.0,0.3785200417041778,1.0,-3.0615217685699463,2.062782526016236,0.9987391233444214,1.3717361688613892,0.0,0.0,0.0,224.69985961914065,60.0,-3.3625876903533936,-0.0,2807.520263671875,0.0,283.1443786621094,288.5087890625,285.3575744628906,285.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376195549964905,0.0,0.1924057304859161,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311434984207153,0.0,0.4489888846874237,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576978325843811,296.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737494170665741,0.0,0.3120568394660949,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498814821243286,0.0,1.0192668437957764,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971923828125,291.0393371582031,0.0,0.0,1.0,1.0,0.3785200417041778,1.0,-3.0615217685699463,2.062782526016236,0.9987391233444214,1.3717361688613892,0.0,0.0,0.0,224.69985961914065,60.0,-3.3625876903533936,-0.0,2807.520263671875,0.0,283.1443786621094,288.5087890625,285.3575744628906,285.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
