time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0006109699606895,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000643384293653,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004752016393467,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006433831877075,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0030519275460392,291.2141418457031,294.1499938964844,288.1061706542969,285.0475158691406,290.5367736816406,295.8350830078125,291.1217041015625,0.0,0.0,0.6335631012916565,0.6335631012916565,0.6062532067298889,1.0,-0.0094358790665864,0.008772593922913,0.000663285027258,-0.0107330586761236,0.0,0.0,0.0,-0.0497689433395862,60.0,4.85687255859375,-0.0,-2.890873247451964e-06,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0053997653379709e-21,-7.521364286250015e-21,-4.378972801338626e-25,1.6387774732378013e-17,1.6383771178213257e-17,4.003255281136884e-21,0.0,0.0,-0.0,0.0,0.0,1.7794448950797696e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0007722867303527,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.000740976887755,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0005472833872772,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0012152161216363,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.004071629140526,291.2150573730469,294.1499938964844,288.1020202636719,285.0453186035156,290.50537109375,295.7156677246094,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271120309829712,1.0,-0.0088803134858608,0.0081883016973733,0.0006920115556567,-0.0110734077170491,0.0,0.0,0.0,-0.0471141003072261,60.0,1.217141032218933,-0.0,-5.3029234550194815e-06,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.188984407952028e-24,-3.000836349791592e-23,-1.0981381371959848e-26,-4.6867693683688095e-18,-4.683206287880237e-18,-3.5626834580340126e-21,0.0,0.0,-0.0,0.0,0.0,5.85943143768172e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001154319106717,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001490818249294,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001448850234737,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001337621215498,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0005831032176502,291.2160949707031,294.1499938964844,288.0771179199219,285.0317687988281,290.4237670898437,294.7887878417969,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751408040523529,1.0,-0.0013519097119569,0.0030316843185573,-0.001679774490185,-0.0149029940366745,0.0,0.0,0.0,-0.009087698534131,60.0,-4.869014739990234,-0.0,-1.246014562639175e-07,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7078983338417564e-33,2.415405424727652e-33,5.098863326212621e-34,4.4672995658112976e-21,3.648433976339632e-21,8.188654884974699e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.540881728753448e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000101172729046,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.56125373300165e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001007818063953,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004767534264829,291.2163391113281,294.1499938964844,288.0516052246094,285.0177001953125,290.4006042480469,293.8533020019531,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.0010199346579611,0.0007576920907013,0.0002622425963636,-0.017091667279601,0.0,0.0,0.0,-0.0081562595441937,60.0,-3.2827858924865723,-0.0,-7.092556586485443e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0930128021733573e-43,-1.3452465257518244e-43,-7.006492321624085e-44,6.3615766919907585e-21,3.269577177854676e-21,3.091999514136085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.487866918789224e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.99190888251178e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.380811439361423e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.991517435992137e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004739411233458,291.2165832519531,294.1499938964844,288.0255126953125,285.0030517578125,290.3793334960937,293.0417785644531,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111317969858,3.3978885483065824e-08,0.0010110978037118,-0.0178246162831783,0.0,0.0,0.0,-0.0083653414621949,60.0,-2.545916795730591,-0.0,-6.971737320782267e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487245137200598e-21,3.2444430849159245e-21,3.2428020522846727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.486776252742855e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.990147373173386e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.378736336249858e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.990097169065848e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004738851857837,291.216796875,294.1499938964844,287.9989013671875,284.9879455566406,290.3580322265625,292.3404541015625,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110636940225,7.158143411345463e-09,0.0010110564762726,-0.0178035348653793,0.0,0.0,0.0,-0.0083611393347382,60.0,-2.2868640422821045,-0.0,-6.969738564066574e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488389376788176e-21,3.2442132676461287e-21,3.244175907193657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.485443297307938e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.98872783384286e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.377669680863619e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.988686360884458e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004738185380119,291.2171936035156,294.1499938964844,287.9441223144531,284.95623779296875,290.3152770996094,291.2080993652344,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010917709209,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183679342269897,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488415630079103e-21,3.24420761309116e-21,3.2442080169879428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.485443297307938e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.98872783384286e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.377669680863619e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.988686360884458e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004738185380119,291.2171936035156,294.1499938964844,287.9441223144531,284.95623779296875,290.3152770996094,291.2080993652344,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010917709209,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183679342269897,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488415630079103e-21,3.24420761309116e-21,3.2442080169879428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.4840484962333e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.987258090404794e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.376583380391821e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.987217345042154e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004737488634418,291.217529296875,294.1499938964844,287.88751220703125,284.9227600097656,290.2723388671875,290.3564453125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042219638824463,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.24420761309116e-21,3.244207411142768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.4840484962333e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.987258090404794e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.376583380391821e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.987217345042154e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004737488634418,291.217529296875,294.1499938964844,287.88751220703125,284.9227600097656,290.2723388671875,290.3564453125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042219638824463,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.24420761309116e-21,3.244207411142768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.482580207986756e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.985711221816018e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.375440327450633e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.98567047645338e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004736755217891,291.21783447265625,294.1499938964844,287.8291931152344,284.8876953125,290.2291259765625,289.7116394042969,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240907669067383,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.482580207986756e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.985711221816018e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.375440327450633e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.98567047645338e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004736755217891,291.21783447265625,294.1499938964844,287.8291931152344,284.8876953125,290.2291259765625,289.7116394042969,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240907669067383,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.48155575315468e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.984631469706072e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.374642882496119e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.984590724343434e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004736243281513,291.218017578125,294.1499938964844,287.7893371582031,284.8634338378906,290.2000427246094,289.3681335449219,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104950051754,7.091275566750711e-09,0.0010104879038408,-0.0176298972219228,0.0,0.0,0.0,-0.0083282655104994,60.0,-2.267138957977295,-0.0,-6.961900567148406e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.481036977376787e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.984084317693488e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.374239066848531e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.984044299926607e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004735983966384,291.2181091308594,294.1499938964844,287.7694396972656,284.8512268066406,290.1856384277344,289.2196655273437,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280308723449707,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.480235894443469e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.983240306610242e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.373615517280996e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.983201016439124e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004735584079753,291.2182312011719,294.1499938964844,287.73907470703125,284.83251953125,290.16375732421875,289.0176696777344,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300424098968506,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.479415166424587e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.982375922845677e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.37297668820247e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.9823359050788e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004735174006782,291.21832275390625,294.1499938964844,287.7084045410156,284.8135070800781,290.141845703125,288.839599609375,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320749998092652,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.477712592342868e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.980580944102256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.371650281129405e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.98054165393114e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004734323010779,291.218505859375,294.1499938964844,287.64630126953125,284.7747497558594,290.0977478027344,288.54205322265625,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619418144226074,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.477712592342868e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.980580944102256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.371650281129405e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.98054165393114e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004734323010779,291.218505859375,294.1499938964844,287.64630126953125,284.7747497558594,290.0977478027344,288.54205322265625,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619418144226074,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.475924161961302e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.978697198675944e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.370258390437812e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.97865863610059e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004733429814223,291.2186279296875,294.1499938964844,287.5833435058594,284.735107421875,290.0533142089844,288.3053283691406,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037342071533203,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.475924161961302e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.978697198675944e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.370258390437812e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.97865863610059e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004733429814223,291.2186279296875,294.1499938964844,287.5833435058594,284.735107421875,290.0533142089844,288.3053283691406,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037342071533203,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.474048420088366e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.976720320992172e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.368798833340406e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.976682486012578e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732492670882,291.2187194824219,294.1499938964844,287.51971435546875,284.6947937011719,290.0085754394531,288.1134338378906,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459924697875977,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.474048420088366e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.976720320992172e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.368798833340406e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.976682486012578e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732492670882,291.2187194824219,294.1499938964844,287.51971435546875,284.6947937011719,290.0085754394531,288.1134338378906,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459924697875977,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.472083183936776e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.974649583455177e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.367268699454144e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.974612476071344e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731510998681,291.2187805175781,294.1499938964844,287.4555969238281,284.6539611816406,289.9635009765625,287.95458984375,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885828495025635,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.472083183936776e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.974649583455177e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.367268699454144e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.974612476071344e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731510998681,291.2187805175781,294.1499938964844,287.4555969238281,284.6539611816406,289.9635009765625,287.95458984375,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885828495025635,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.471066732658072e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.973578562494367e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.366477802861482e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.973541455110536e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004731003136839,291.21881103515625,294.1499938964844,287.4234313964844,284.6333923339844,289.9408264160156,287.8847961425781,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509960412979126,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.470027725910768e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.972484258469194e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.365668716374785e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.972447151085362e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004730483924504,291.21881103515625,294.1499938964844,287.3912353515625,284.6127624511719,289.9180908203125,287.8201904296875,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313704013824463,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.467882773606108e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.970224346034227e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.363999611698091e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.970187966246158e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004729412612505,291.2187805175781,294.1499938964844,287.3268127441406,284.5714416503906,289.8723449707031,287.7038269042969,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742194652557373,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.467882773606108e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.970224346034227e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.363999611698091e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.970187966246158e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004729412612505,291.2187805175781,294.1499938964844,287.3268127441406,284.5714416503906,289.8723449707031,287.7038269042969,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742194652557373,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.465651237405837e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.967872756533323e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.362262113019824e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.967836376745254e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000472829764476,291.2187194824219,294.1499938964844,287.26251220703125,284.5301818847656,289.8262634277344,287.6009521484375,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616993904113769,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.465651237405837e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.967872756533323e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.362262113019824e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.967836376745254e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000472829764476,291.2187194824219,294.1499938964844,287.26251220703125,284.5301818847656,289.8262634277344,287.6009521484375,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616993904113769,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.463336755288763e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.965434583136812e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.360461313510314e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.965398930944502e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004727141349576,291.2186279296875,294.1499938964844,287.19854736328125,284.4891052246094,289.7798767089844,287.50811767578125,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595585346221924,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.463336755288763e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.965434583136812e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.360461313510314e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.965398930944502e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004727141349576,291.2186279296875,294.1499938964844,287.19854736328125,284.4891052246094,289.7798767089844,287.50811767578125,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595585346221924,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.460945875616744e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.962915646610782e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.358600123552606e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.962880722014232e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004725946928374,291.218505859375,294.1499938964844,287.1351013183594,284.44842529296875,289.73321533203125,287.4229431152344,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017767429351807,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.460945875616744e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.962915646610782e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.358600123552606e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.962880722014232e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004725946928374,291.218505859375,294.1499938964844,287.1351013183594,284.44842529296875,289.73321533203125,287.4229431152344,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017767429351807,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.45971769397147e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.96162198134698e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.357644790317863e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.961587056750432e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004725333419628,291.21844482421875,294.1499938964844,287.1036376953125,284.4283142089844,289.70977783203125,287.3826599121094,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722712516784668,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.458461863687262e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.96029921225272e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.356667629210278e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.960264287656172e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004724706232082,291.2183532714844,294.1499938964844,287.0723876953125,284.4083557128906,289.6862487792969,287.3436279296875,291.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743508815765381,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.45585416047834e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.957551810657606e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.354638364631683e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.95751761365682e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.000472340354463,291.2181396484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6390380859375,287.26885986328125,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784609079360962,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.45585416047834e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.957551810657606e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.354638364631683e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.95751761365682e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.000472340354463,291.2181396484375,294.1499938964844,287.0106201171875,284.3690490722656,289.6390380859375,287.26885986328125,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784609079360962,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
