time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.453102393308654e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.954653069144116e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.352496322710067e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.954618872143328e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000472202867968,291.2179260253906,294.1499938964844,286.95001220703125,284.3306884765625,289.5915832519531,287.1977844238281,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249313831329346,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.453102393308654e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.954653069144116e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.352496322710067e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.954618872143328e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000472202867968,291.2179260253906,294.1499938964844,286.95001220703125,284.3306884765625,289.5915832519531,287.1977844238281,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249313831329346,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.450197831029072e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.951593528967352e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.350237137870863e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.951560059562324e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004720577853731,291.2176818847656,294.1499938964844,286.89068603515625,284.29345703125,289.5439147949219,287.1297912597656,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86433219909668,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.450197831029072e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.951593528967352e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.350237137870863e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.951560059562324e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004720577853731,291.2176818847656,294.1499938964844,286.89068603515625,284.29345703125,289.5439147949219,287.1297912597656,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86433219909668,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.447146294405684e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.948379010893404e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.347862265305594e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.94834626908414e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004719053395092,291.2173767089844,294.1499938964844,286.8329467773437,284.257568359375,289.4960632324219,287.0644836425781,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902671813964844,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.447146294405684e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.948379010893404e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.347862265305594e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.94834626908414e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004719053395092,291.2173767089844,294.1499938964844,286.8329467773437,284.257568359375,289.4960632324219,287.0644836425781,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902671813964844,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.44556959439069e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.946717909770086e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.346634811256081e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.946685167960824e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004718265554402,291.2172241210937,294.1499938964844,286.8046875,284.2401733398437,289.4721069335937,287.0327453613281,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921400547027588,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.443961607757956e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.945024066837505e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.345384074142203e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.944992052624002e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004717462288681,291.217041015625,294.1499938964844,286.7768859863281,284.2231750488281,289.4480895996094,287.0015563964844,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939813137054444,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.440667781746016e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.941554890247062e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.342820754274726e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.94152287603356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004715816758107,291.2167053222656,294.1499938964844,286.7228088378906,284.1905212402344,289.3999938964844,286.94091796875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975625276565552,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.440667781746016e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.941554890247062e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.342820754274726e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.94152287603356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004715816758107,291.2167053222656,294.1499938964844,286.7228088378906,284.1905212402344,289.3999938964844,286.94091796875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975625276565552,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.437296830583364e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.93800422293134e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.340198499150574e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.937972208717838e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004714132810477,291.21630859375,294.1499938964844,286.6708374023437,284.15972900390625,289.351806640625,286.8824768066406,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009977102279663,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.437296830583364e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.93800422293134e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.340198499150574e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.937972208717838e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004714132810477,291.21630859375,294.1499938964844,286.6708374023437,284.15972900390625,289.351806640625,286.8824768066406,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009977102279663,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.433887316845356e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.934412082657218e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.337544957408682e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.934380796039476e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004712429654318,291.2159118652344,294.1499938964844,286.6211853027344,284.1309814453125,289.3036193847656,286.82623291015625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042742729187012,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.433887316845356e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.934412082657218e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.337544957408682e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.934380796039476e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004712429654318,291.2159118652344,294.1499938964844,286.6211853027344,284.1309814453125,289.3036193847656,286.82623291015625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042742729187012,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.430481441086158e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.930825763149188e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.334895781241357e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.930794476531446e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004710728535428,291.2154846191406,294.1499938964844,286.5740966796875,284.10455322265625,289.25543212890625,286.772216796875,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073798656463623,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.430481441086158e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.930825763149188e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.334895781241357e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.930794476531446e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004710728535428,291.2154846191406,294.1499938964844,286.5740966796875,284.10455322265625,289.25543212890625,286.772216796875,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073798656463623,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.428795601706952e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.929049701895563e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.33358392608352e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.929018415277824e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004709885979536,291.2152404785156,294.1499938964844,286.55157470703125,284.0922241210937,289.2313537597656,286.7460632324219,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088645696640014,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.42712795222178e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.9272932857275e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.332286622840911e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.92726272670552e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004709053318947,291.2149963378906,294.1499938964844,286.5297241210937,284.0805358886719,289.2073059082031,286.7204895019531,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103020429611206,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.423876326764002e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.923867764882743e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.329756044782698e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.923837205860764e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004707428743131,291.2145080566406,294.1499938964844,286.4883117675781,284.0591735839844,289.1593017578125,286.671142578125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302952766418457,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.423876326764002e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.923867764882743e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.329756044782698e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.923837205860764e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004707428743131,291.2145080566406,294.1499938964844,286.4883117675781,284.0591735839844,289.1593017578125,286.671142578125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302952766418457,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.420779679203406e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.920605953084304e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.32734624762088e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.920576121658088e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004705881583504,291.2139892578125,294.1499938964844,286.45001220703125,284.0406494140625,289.1114501953125,286.6242980957031,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155510902404785,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.420779679203406e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.920605953084304e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.32734624762088e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.920576121658088e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004705881583504,291.2139892578125,294.1499938964844,286.45001220703125,284.0406494140625,289.1114501953125,286.6242980957031,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155510902404785,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.417998080607504e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.917675924953072e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.325182377826422e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.917646821122617e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004704492166638,291.21343994140625,294.1499938964844,286.413330078125,284.0235595703125,289.0638122558594,286.5799255371094,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790075302124023,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.417998080607504e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.917675924953072e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.325182377826422e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.917646821122617e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004704492166638,291.21343994140625,294.1499938964844,286.413330078125,284.0235595703125,289.0638122558594,286.5799255371094,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790075302124023,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.415687964065e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.915242117131128e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.323384488699958e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.915213013300672e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.000470333819976,291.2128601074219,294.1499938964844,286.3766784667969,284.00640869140625,289.016357421875,286.5375366210937,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020819187164307,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.415687964065e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.915242117131128e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.323384488699958e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.915213013300672e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.000470333819976,291.2128601074219,294.1499938964844,286.3766784667969,284.00640869140625,289.016357421875,286.5375366210937,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020819187164307,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.414708620170131e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.914210386341438e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.322621968341991e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.91418128251098e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.000470284896437,291.21258544921875,294.1499938964844,286.3583374023437,283.9978332519531,288.9927062988281,286.5169372558594,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213649272918701,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.413844964001328e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.913300891639663e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.321950397454202e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.913271787809208e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004702417645603,291.2122802734375,294.1499938964844,286.3399963378906,283.9892272949219,288.9691162109375,286.4966735839844,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2252492904663086,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.412458166480064e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.911839151754977e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.320870645344257e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.91181077552028e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.00047017246834,291.2116394042969,294.1499938964844,286.3033447265625,283.9720153808594,288.9220886230469,286.45684814453125,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248548984527588,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.412458166480064e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.911839151754977e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.320870645344257e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.91181077552028e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.00047017246834,291.2116394042969,294.1499938964844,286.3033447265625,283.9720153808594,288.9220886230469,286.45684814453125,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248548984527588,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.411507926415652e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.910837979987264e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.320130680454895e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.910809603752568e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004701249708887,291.21099853515625,294.1499938964844,286.26666259765625,283.9547119140625,288.8752136230469,286.4178466796875,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719826698303223,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.411507926415652e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.910837979987264e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.320130680454895e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.910809603752568e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004701249708887,291.21099853515625,294.1499938964844,286.26666259765625,283.9547119140625,288.8752136230469,286.4178466796875,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719826698303223,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.410966595169155e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91026681731455e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.319708674913272e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910239168675616e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004700979334302,291.2103271484375,294.1499938964844,286.2300109863281,283.9373779296875,288.8285522460937,286.3794250488281,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955455780029297,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.410966595169155e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91026681731455e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.319708674913272e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910239168675616e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004700979334302,291.2103271484375,294.1499938964844,286.2300109863281,283.9373779296875,288.8285522460937,286.3794250488281,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955455780029297,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.410800703335552e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910091466736048e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.31957916286774e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.910064545692876e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004700896679423,291.20965576171875,294.1499938964844,286.1933288574219,283.91998291015625,288.7820739746094,286.3414306640625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319230556488037,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.410800703335552e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910091466736048e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.31957916286774e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.910064545692876e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004700896679423,291.20965576171875,294.1499938964844,286.1933288574219,283.91998291015625,288.7820739746094,286.3414306640625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319230556488037,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.410847269464284e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910140215652063e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.319614815060049e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.910113294608892e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004700919962488,291.20928955078125,294.1499938964844,286.17498779296875,283.9112548828125,288.7589111328125,286.3225402832031,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3311166763305664,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.410973871126772e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.910273365676404e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.319713040487841e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.91024644463323e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.00047009831178,291.2089233398437,294.1499938964844,286.1566772460937,283.9025573730469,288.7357482910156,286.3037109375,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343029022216797,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.411446080775931e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.91076958598569e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.320079748751596e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.91074339253828e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004701218858826,291.20819091796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6896057128906,286.2662353515625,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3669273853302,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
