time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.411446080775931e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.91076958598569e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.320079748751596e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.91074339253828e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004701218858826,291.20819091796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6896057128906,286.2662353515625,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3669273853302,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.412175131728873e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.911537199513988e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.320645818253979e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.911510278470814e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701582947745,291.2074279785156,294.1499938964844,286.0833435058594,283.86749267578125,288.6436462402344,286.2288818359375,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390915870666504,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.412175131728873e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.911537199513988e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.320645818253979e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.911510278470814e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701582947745,291.2074279785156,294.1499938964844,286.0833435058594,283.86749267578125,288.6436462402344,286.2288818359375,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390915870666504,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.412680083187296e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.91206761682406e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.321037992369384e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.91204142337665e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004701834986917,291.2069702148437,294.1499938964844,286.06280517578125,283.857666015625,288.6179504394531,286.2080078125,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404383897781372,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.413118095835672e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.9125289125368e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.321378507185727e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.912502719089387e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004702053847722,291.2066345214844,294.1499938964844,286.0466613769531,283.84991455078125,288.5978088378906,286.1916198730469,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414980888366699,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.414232044946402e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.913701069308444e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.322243618546054e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.913674875861034e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004702610021922,291.2058410644531,294.1499938964844,286.010009765625,283.832275390625,288.5521545410156,286.1544189453125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439108371734619,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.414232044946402e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.913701069308444e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.322243618546054e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.913674875861034e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004702610021922,291.2058410644531,294.1499938964844,286.010009765625,283.832275390625,288.5521545410156,286.1544189453125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439108371734619,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.414838859811424e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.91433989838697e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.322715828195214e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.91431443253532e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004702913283836,291.2054138183594,294.1499938964844,285.9916687011719,283.82342529296875,288.5293884277344,286.1358337402344,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4511911869049072,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.415473323315382e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.915007103700192e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.323208410525694e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.91498163784854e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004703229933511,291.2049865722656,294.1499938964844,285.97332763671875,283.8145751953125,288.50665283203125,286.1172790527344,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4632840156555176,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.416800457984208e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.916404087562114e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.324240141315386e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.916379349306226e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004703892918769,291.20416259765625,294.1499938964844,285.9366760253906,283.7968139648437,288.4613037109375,286.08013916015625,291.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874918460845947,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.416800457984208e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.916404087562114e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.324240141315386e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.916379349306226e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004703892918769,291.20416259765625,294.1499938964844,285.9366760253906,283.7968139648437,288.4613037109375,286.08013916015625,291.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874918460845947,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.418173431186004e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.917849820340052e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.325307524297386e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.917825082084164e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004704578896053,291.2032775878906,294.1499938964844,285.8999938964844,283.7790222167969,288.4161071777344,286.0429992675781,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511718988418579,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.418173431186004e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.917849820340052e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.325307524297386e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.917825082084164e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004704578896053,291.2032775878906,294.1499938964844,285.8999938964844,283.7790222167969,288.4161071777344,286.0429992675781,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511718988418579,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.419554407941176e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.919302829075605e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.326380728045478e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.919278818415478e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004705268365796,291.202392578125,294.1499938964844,285.86334228515625,283.7611694335937,288.3710632324219,286.005859375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359511375427246,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.419554407941176e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.919302829075605e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.326380728045478e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.919278818415478e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004705268365796,291.202392578125,294.1499938964844,285.86334228515625,283.7611694335937,288.3710632324219,286.005859375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359511375427246,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.420905553270131e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.920725278789178e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.327430648729205e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.920701268129052e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004705943283624,291.20147705078125,294.1499938964844,285.82666015625,283.7432861328125,288.3261413574219,285.96875,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560173988342285,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.420905553270131e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.920725278789178e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.327430648729205e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.920701268129052e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004705943283624,291.20147705078125,294.1499938964844,285.82666015625,283.7432861328125,288.3261413574219,285.96875,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560173988342285,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.421559661859646e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.921412856783718e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.327938510570675e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.921388846123592e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004706269828602,291.2010192871094,294.1499938964844,285.8083190917969,283.7343139648437,288.3037414550781,285.9501953125,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572277545928955,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.422193397767842e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.922080062096938e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.328431092901155e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.922056051436812e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004706586478278,291.2005615234375,294.1499938964844,285.7900085449219,283.725341796875,288.2813720703125,285.931640625,291.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584374189376831,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.423383744433522e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.9233329819981e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.32935659470968e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.923309698933735e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004707181069534,291.1995849609375,294.1499938964844,285.7533264160156,283.70733642578125,288.2367248535156,285.89453125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608538627624512,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.423383744433522e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.9233329819981e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.32935659470968e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.923309698933735e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004707181069534,291.1995849609375,294.1499938964844,285.7533264160156,283.70733642578125,288.2367248535156,285.89453125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608538627624512,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.424447489436716e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.924452024279162e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.330183143494651e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.924428741214796e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000470771221444,291.1986389160156,294.1499938964844,285.7166748046875,283.68927001953125,288.1922302246094,285.8574523925781,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632654190063477,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.424447489436716e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.924452024279162e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.330183143494651e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.924428741214796e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000470771221444,291.1986389160156,294.1499938964844,285.7166748046875,283.68927001953125,288.1922302246094,285.8574523925781,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632654190063477,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.425047028344125e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.925083577400072e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.330648804781958e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.925060294335708e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004708011692855,291.197998046875,294.1499938964844,285.6932067871094,283.6777038574219,288.163818359375,285.833740234375,291.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6480555534362793,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.425353346159682e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.925405902322382e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.330886728595942e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.925382619258016e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004708164779003,291.1976318359375,294.1499938964844,285.67999267578125,283.6711730957031,288.1478576660156,285.8204040527344,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656707763671875,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.426073665963486e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.92616405710578e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.331446977332234e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.926141501637176e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004708524502348,291.1966247558594,294.1499938964844,285.6433410644531,283.6530456542969,288.1036376953125,285.78338623046875,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680686712265015,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.426073665963486e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.92616405710578e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.331446977332234e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.926141501637176e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004708524502348,291.1966247558594,294.1499938964844,285.6433410644531,283.6530456542969,288.1036376953125,285.78338623046875,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680686712265015,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.426352335140108e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.92645655060187e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.331663073273376e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.926433995133266e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0004708663618657,291.19610595703125,294.1499938964844,285.625,283.6439514160156,288.0815734863281,285.764892578125,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6926424503326416,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.426580072613432e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.926695929607376e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.331839151447639e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.926673374138772e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004708777123596,291.19561767578125,294.1499938964844,285.6066589355469,283.63482666015625,288.0595397949219,285.74639892578125,291.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704578161239624,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.426842007087544e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.926970960805193e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.332042878260836e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.92694913293235e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004708908090833,291.1945495605469,294.1499938964844,285.57000732421875,283.6165771484375,288.0155639648437,285.70947265625,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7283742427825928,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.426842007087544e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.926970960805193e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.332042878260836e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.92694913293235e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004708908090833,291.1945495605469,294.1499938964844,285.57000732421875,283.6165771484375,288.0155639648437,285.70947265625,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7283742427825928,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.4268296379596e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.926957136485726e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.332031964324415e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.926935308612884e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.000470890168799,291.1935119628906,294.1499938964844,285.5333251953125,283.5982971191406,287.97174072265625,285.672607421875,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7520554065704346,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.4268296379596e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.926957136485726e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.332031964324415e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.926935308612884e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.000470890168799,291.1935119628906,294.1499938964844,285.5333251953125,283.5982971191406,287.97174072265625,285.672607421875,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7520554065704346,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.426508768228814e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926618804456666e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.331782398978248e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.926597704179584e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004708741616923,291.1924133300781,294.1499938964844,285.4966735839844,283.5799560546875,287.92803955078125,285.6357727050781,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775608777999878,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.426508768228814e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926618804456666e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.331782398978248e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.926597704179584e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004708741616923,291.1924133300781,294.1499938964844,285.4966735839844,283.5799560546875,287.92803955078125,285.6357727050781,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775608777999878,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.425842290511356e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.925916674546896e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.331262895604596e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.925895574269816e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708408669102,291.1913146972656,294.1499938964844,285.4599914550781,283.5615539550781,287.8844299316406,285.5990295410156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799017906188965,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.425842290511356e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.925916674546896e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.331262895604596e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.925895574269816e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708408669102,291.1913146972656,294.1499938964844,285.4599914550781,283.5615539550781,287.8844299316406,285.5990295410156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799017906188965,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.425365715287626e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.92541463347152e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.330892549362034e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.925393533194438e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004708170599769,291.1907653808594,294.1499938964844,285.4416809082031,283.5523376464844,287.8627014160156,285.5806884765625,290.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8106608390808105,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.424787276657298e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.92480490822345e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.330441439989954e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.924783807946368e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004707881307695,291.1902160644531,294.1499938964844,285.42333984375,283.5430908203125,287.84100341796875,285.5623779296875,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822261333465576,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
