time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.423296432942152e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.923234028974548e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.329281652346253e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.923213656293228e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004707136540673,291.1890869140625,294.1499938964844,285.3866577148437,283.52459716796875,287.79766845703125,285.5258178710937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845326662063599,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.423296432942152e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.923234028974548e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.329281652346253e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.923213656293228e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004707136540673,291.1890869140625,294.1499938964844,285.3866577148437,283.52459716796875,287.79766845703125,285.5258178710937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845326662063599,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.42131009651348e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.92114219116047e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.327736238949001e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.921121090883388e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004706144391093,291.1879272460937,294.1499938964844,285.3500061035156,283.5060729980469,287.75445556640625,285.4893493652344,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868178844451904,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.42131009651348e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.92114219116047e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.327736238949001e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.921121090883388e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004706144391093,291.1879272460937,294.1499938964844,285.3500061035156,283.5060729980469,287.75445556640625,285.4893493652344,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868178844451904,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.419544221600518e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.919281728798524e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.326361810555682e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.919261356117204e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004705262253992,291.1871032714844,294.1499938964844,285.3236083984375,283.492431640625,287.72344970703125,285.4631652832031,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884488821029663,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.418780246051028e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.918477735482156e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.325768092414364e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.918457362800837e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0004704880702774,291.186767578125,294.1499938964844,285.3133239746094,283.48699951171875,287.7113952636719,285.4530029296875,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8907995223999023,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.415698878001422e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.915231930790468e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.323370664380491e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.915212285704912e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004703341401182,291.1855773925781,294.1499938964844,285.27667236328125,283.4669189453125,287.6684265136719,285.4167785644531,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913166522979736,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.415698878001422e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.915231930790468e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.323370664380491e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.915212285704912e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004703341401182,291.1855773925781,294.1499938964844,285.27667236328125,283.4669189453125,287.6684265136719,285.4167785644531,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913166522979736,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.413948282599448e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.913388930726796e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.322008605115116e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.913368558045477e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004702467122115,291.1849975585937,294.1499938964844,285.2583312988281,283.4565124511719,287.6470031738281,285.3987121582031,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924249410629273,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.412060171598569e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.91139968391508e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.320539589272812e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.91138003882952e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.000470152386697,291.18438720703125,294.1499938964844,285.239990234375,283.4459228515625,287.6256103515625,285.3807067871094,290.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935268640518189,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.407861944055183e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.90697808447294e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.317274139495566e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.90695843938738e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004699426644947,291.18316650390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5829162597656,285.3447570800781,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571127891540527,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.407861944055183e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.90697808447294e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.317274139495566e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.90695843938738e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004699426644947,291.18316650390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5829162597656,285.3447570800781,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571127891540527,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.403099829796702e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.901962766889484e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.313569221878424e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.901943849399686e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004697047697845,291.18194580078125,294.1499938964844,285.1666564941406,283.4013671875,287.54034423828125,285.3090209960937,290.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978682041168213,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.403099829796702e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.901962766889484e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.313569221878424e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.901943849399686e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004697047697845,291.18194580078125,294.1499938964844,285.1666564941406,283.4013671875,287.54034423828125,285.3090209960937,290.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978682041168213,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.397776739206164e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.896357369143516e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.309429201995954e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.89633845165372e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004694388771895,291.1806945800781,294.1499938964844,285.1300048828125,283.3779602050781,287.4979248046875,285.2734069824219,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999971389770508,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.397776739206164e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.896357369143516e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.309429201995954e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.89633845165372e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004694388771895,291.1806945800781,294.1499938964844,285.1300048828125,283.3779602050781,287.4979248046875,285.2734069824219,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999971389770508,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.391902131028472e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.890169894788414e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.304858445422724e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.890150977298616e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004691453941632,291.179443359375,294.1499938964844,285.09332275390625,283.3538818359375,287.4555969238281,285.2380065917969,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020990371704102,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.391902131028472e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.890169894788414e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.304858445422724e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.890150977298616e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004691453941632,291.179443359375,294.1499938964844,285.09332275390625,283.3538818359375,287.4555969238281,285.2380065917969,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020990371704102,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.388760372530668e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.886860789265484e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.30241445126012e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.886842599371448e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004689884663093,291.1788024902344,294.1499938964844,285.07501220703125,283.34161376953125,287.4345092773437,285.2203674316406,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031391143798828,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.385489101987332e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.883416350930928e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.299870776478201e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.883398161036894e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004688250774051,291.1781616210937,294.1499938964844,285.0566711425781,283.32916259765625,287.4134216308594,285.2027893066406,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.0417256355285645,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.378565300721677e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.876124386209996e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.294484385056421e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.87610619631596e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004684791783802,291.1768798828125,294.1499938964844,285.0199890136719,283.30389404296875,287.3713684082031,285.1677551269531,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062197685241699,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.378565300721677e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.876124386209996e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.294484385056421e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.87610619631596e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004684791783802,291.1768798828125,294.1499938964844,285.0199890136719,283.30389404296875,287.3713684082031,285.1677551269531,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062197685241699,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.37115983106196e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.868325287243351e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.288724009413272e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.868307097349316e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004681092686951,291.17559814453125,294.1499938964844,284.9833374023437,283.27813720703125,287.3294372558594,285.1329345703125,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082402229309082,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.37115983106196e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.868325287243351e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.288724009413272e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.868307097349316e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004681092686951,291.17559814453125,294.1499938964844,284.9833374023437,283.27813720703125,287.3294372558594,285.1329345703125,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082402229309082,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.36491705942899e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.861750731943177e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.283868035301566e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.8617332696449e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004677974211517,291.1745300292969,294.1499938964844,284.9540100097656,283.2572021484375,287.2959899902344,285.105224609375,290.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098382949829102,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.363314893562348e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.860064164968207e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.282621663762257e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.860045975074172e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.000467717385618,291.1742858886719,294.1499938964844,284.9466552734375,283.2519226074219,287.2876281738281,285.09832763671875,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10235595703125,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.355080692330377e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.851391951087862e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.276216638274491e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.851374488789588e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004673060611821,291.1729431152344,294.1499938964844,284.9100036621094,283.225341796875,287.2459411621094,285.0639343261719,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122076511383057,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.355080692330377e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.851391951087862e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.276216638274491e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.851374488789588e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004673060611821,291.1729431152344,294.1499938964844,284.9100036621094,283.225341796875,287.2459411621094,285.0639343261719,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122076511383057,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.350833715870976e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.846920147538184e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,7.272913353517652e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.846902685239912e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004670939524658,291.1722717285156,294.1499938964844,284.89166259765625,283.2119140625,287.22515869140625,285.0468444824219,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131851673126221,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.346512524643912e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.842369036050512e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.269551861099899e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.84235157375224e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0004668780602514,291.1716003417969,294.1499938964844,284.8733215332031,283.19842529296875,287.20440673828125,285.02978515625,290.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.14157772064209,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.33767732931301e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.833064541453496e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,7.262679719133303e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.833047079155222e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004664367297664,291.1702575683594,294.1499938964844,284.836669921875,283.1712646484375,287.1629638671875,284.9958190917969,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160897731781006,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.33767732931301e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.833064541453496e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,7.262679719133303e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.833047079155222e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004664367297664,291.1702575683594,294.1499938964844,284.836669921875,283.1712646484375,287.1629638671875,284.9958190917969,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160897731781006,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.328642045147716e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.823549771681428e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.255651871673763e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.823533036978915e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004659853875637,291.1688842773437,294.1499938964844,284.79998779296875,283.14385986328125,287.1216735839844,284.9621276855469,290.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180052280426025,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.328642045147716e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.823549771681428e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.255651871673763e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.823533036978915e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004659853875637,291.1688842773437,294.1499938964844,284.79998779296875,283.14385986328125,287.1216735839844,284.9621276855469,290.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180052280426025,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.31948234210722e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.813903307076544e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.248527253977954e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.813886572374032e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004655278171412,291.1675109863281,294.1499938964844,284.7633361816406,283.1163330078125,287.0804748535156,284.9286193847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199076652526856,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.31948234210722e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.813903307076544e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.248527253977954e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.813886572374032e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004655278171412,291.1675109863281,294.1499938964844,284.7633361816406,283.1163330078125,287.0804748535156,284.9286193847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199076652526856,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.310273890150712e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.80420591076836e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.241364073706791e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.804189176065849e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004650678602047,291.1661071777344,294.1499938964844,284.7266540527344,283.0887145996094,287.0394287109375,284.8953552246094,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218003273010254,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.310273890150712e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.80420591076836e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.241364073706791e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.804189176065849e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004650678602047,291.1661071777344,294.1499938964844,284.7266540527344,283.0887145996094,287.0394287109375,284.8953552246094,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218003273010254,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.305676212534308e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.79936376097612e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.23778794053942e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.79934775386937e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004648381727747,291.1654052734375,294.1499938964844,284.7083435058594,283.07489013671875,287.0189514160156,284.8788146972656,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227440357208252,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
