time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.30109599721618e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.79454052867368e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.234225631691515e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.794524521566927e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004646093875635,291.1647033691406,294.1499938964844,284.69000244140625,283.0610656738281,286.9984741210937,284.8623046875,290.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236866474151611,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.292027243645862e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.7849901067093e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.227171590784565e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.78497409960255e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004641563864424,291.1632995605469,294.1499938964844,284.6533203125,283.0334167480469,286.9576416015625,284.8294372558594,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255704402923584,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.292027243645862e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.7849901067093e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.227171590784565e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.78497409960255e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004641563864424,291.1632995605469,294.1499938964844,284.6533203125,283.0334167480469,286.9576416015625,284.8294372558594,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255704402923584,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.28314620978199e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.77563759079203e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.220263796625659e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.77562158368528e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004637127567548,291.161865234375,294.1499938964844,284.6166687011719,283.005859375,286.9169311523437,284.7967834472656,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274552822113037,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.28314620978199e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.77563759079203e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.220263796625659e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.77562158368528e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004637127567548,291.161865234375,294.1499938964844,284.6166687011719,283.005859375,286.9169311523437,284.7967834472656,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274552822113037,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.275547199649736e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.76763476501219e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.214352808659896e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.7676194855012e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004633331554941,291.1605834960937,294.1499938964844,284.5844116210937,282.9817199707031,286.8811950683594,284.7681884765625,290.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291177749633789,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.274529293179512e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.76656301645562e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,7.213561184471473e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.766547736944632e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004632823402062,291.1604309082031,294.1499938964844,284.5799865722656,282.9784240722656,286.8763122558594,284.7643127441406,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293448925018311,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.266251436201856e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.757845691638067e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.207121961982921e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.757830412127078e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004628688038792,291.1589660644531,294.1499938964844,284.5433349609375,282.951171875,286.8358154296875,284.7319641113281,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312429904937744,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.266251436201856e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.757845691638067e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.207121961982921e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.757830412127078e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004628688038792,291.1589660644531,294.1499938964844,284.5433349609375,282.951171875,286.8358154296875,284.7319641113281,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312429904937744,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.26226275623776e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.7536452813074e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.204019493656233e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.75363000179641e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004626695881597,291.1582336425781,294.1499938964844,284.5249938964844,282.9376525878906,286.81561279296875,284.71588134765625,290.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.321965217590332,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.25838394323364e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.749560558702795e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.201002881629393e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.749545279191808e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004624758148565,291.1575012207031,294.1499938964844,284.50665283203125,282.9241943359375,286.79541015625,284.6997985839844,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331534862518311,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.250993753084912e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.741777466842903e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.195254147518426e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.741762187331916e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000462106661871,291.1560363769531,294.1499938964844,284.4700012207031,282.8974914550781,286.755126953125,284.6676940917969,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350792407989502,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.250993753084912e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.741777466842903e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.195254147518426e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.741762187331916e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000462106661871,291.1560363769531,294.1499938964844,284.4700012207031,282.8974914550781,286.755126953125,284.6676940917969,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350792407989502,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.244147804565728e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.73456772044301e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.189928874140605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.734553168527782e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004617646627593,291.154541015625,294.1499938964844,284.4333190917969,282.87115478515625,286.71490478515625,284.6356811523437,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370244979858398,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.244147804565728e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.73456772044301e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.189928874140605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.734553168527782e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004617646627593,291.154541015625,294.1499938964844,284.4333190917969,282.87115478515625,286.71490478515625,284.6356811523437,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370244979858398,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.237907215720044e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.72799607552588e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.185074355220422e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.727981523610651e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004614529316313,291.1530456542969,294.1499938964844,284.39666748046875,282.84521484375,286.6747741699219,284.60369873046875,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389925003051758,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.237907215720044e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.72799607552588e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.185074355220422e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.727981523610651e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004614529316313,291.1530456542969,294.1499938964844,284.39666748046875,282.84521484375,286.6747741699219,284.60369873046875,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389925003051758,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.232330921804532e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.722123650135472e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.180737156886607e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.722109098220244e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004611744079738,291.1515197753906,294.1499938964844,284.3599853515625,282.8197326660156,286.634765625,284.5716857910156,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409864902496338,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.232330921804532e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.722123650135472e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.180737156886607e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.722109098220244e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004611744079738,291.1515197753906,294.1499938964844,284.3599853515625,282.8197326660156,286.634765625,284.5716857910156,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409864902496338,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.229812712874264e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.719471563585104e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,7.178778469096869e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.719457739265636e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004610486212186,291.1507568359375,294.1499938964844,284.3416748046875,282.80718994140625,286.6147766113281,284.5556640625,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419947147369385,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.22747713048011e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.717011562315748e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.176961662480608e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.71699701040052e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004609319148585,291.1499938964844,294.1499938964844,284.3233337402344,282.7947692871094,286.59478759765625,284.53961181640625,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430102825164795,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.223397501045838e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.712715109344572e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.173787889769301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.712701285025104e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004607281589414,291.1484680175781,294.1499938964844,284.2866516113281,282.7703857421875,286.554931640625,284.5074462890625,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450657844543457,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.223397501045838e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.712715109344572e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.173787889769301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.712701285025104e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004607281589414,291.1484680175781,294.1499938964844,284.2866516113281,282.7703857421875,286.554931640625,284.5074462890625,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450657844543457,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.220147330779582e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.70929249888286e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.171260222094133e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.709278674563392e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004605657886713,291.1469116210937,294.1499938964844,284.25,282.74658203125,286.5151062011719,284.47509765625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471573352813721,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.220147330779582e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.70929249888286e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.171260222094133e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.709278674563392e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004605657886713,291.1469116210937,294.1499938964844,284.25,282.74658203125,286.5151062011719,284.47509765625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471573352813721,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.217645128956065e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.70665641943924e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.169313175836578e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.706643322715536e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004604407877195,291.1454162597656,294.1499938964844,284.2148132324219,282.7247009277344,286.4769592285156,284.4438171386719,290.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491978168487549,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.217549086315556e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.706556011224166e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.169238233473152e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.7065421869047e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004604360146913,291.1453552246094,294.1499938964844,284.2133483886719,282.72381591796875,286.4753723144531,284.4425048828125,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492833137512207,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.21536484383978e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.70425535342656e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.16753929737024e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.704242256702857e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004603269044309,291.1437683105469,294.1499938964844,284.1766662597656,282.70233154296875,286.4356994628906,284.40966796875,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514328002929688,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.21536484383978e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.70425535342656e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.16753929737024e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.704242256702857e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004603269044309,291.1437683105469,294.1499938964844,284.1766662597656,282.70233154296875,286.4356994628906,284.40966796875,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514328002929688,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.21442187973298e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.703262185212223e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.16680588084273e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.703248360892758e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004602797853294,291.1429748535156,294.1499938964844,284.1583251953125,282.6920471191406,286.4158935546875,284.3931579589844,290.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525149345397949,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.21356986509636e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.702364332042634e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.166142313508317e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.702351235318928e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004602372064255,291.1421813964844,294.1499938964844,284.1400146484375,282.6820373535156,286.3960876464844,284.3765869140625,290.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536012172698975,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.21213286346756e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700850932858884e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.165024726418778e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.70083783613518e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004601654363796,291.1405944824219,294.1499938964844,284.10333251953125,282.6628112792969,286.3565368652344,284.34326171875,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557860851287842,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.21213286346756e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700850932858884e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.165024726418778e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.70083783613518e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004601654363796,291.1405944824219,294.1499938964844,284.10333251953125,282.6628112792969,286.3565368652344,284.34326171875,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557860851287842,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.21103055588901e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.69968969002366e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.164166891016066e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.699676593299956e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004601103719323,291.13897705078125,294.1499938964844,284.0666809082031,282.6445617675781,286.3170166015625,284.30963134765625,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57987117767334,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.21103055588901e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.69968969002366e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.164166891016066e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.699676593299956e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004601103719323,291.13897705078125,294.1499938964844,284.0666809082031,282.6445617675781,286.3170166015625,284.30963134765625,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57987117767334,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.21023456612602e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698851499706508e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.163547707023099e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.6988384029828e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004600706160999,291.1373596191406,294.1499938964844,284.0299987792969,282.627197265625,286.277587890625,284.2757568359375,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602029323577881,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.21023456612602e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698851499706508e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.163547707023099e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.6988384029828e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004600706160999,291.1373596191406,294.1499938964844,284.0299987792969,282.627197265625,286.277587890625,284.2757568359375,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602029323577881,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.209719428326936e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698307985672729e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.163146074162796e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.698295616544784e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.00046004485921,291.1357116699219,294.1499938964844,283.99334716796875,282.6106262207031,286.2381896972656,284.2416076660156,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62432336807251,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.209719428326936e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698307985672729e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.163146074162796e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.698295616544784e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.00046004485921,291.1357116699219,294.1499938964844,283.99334716796875,282.6106262207031,286.2381896972656,284.2416076660156,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62432336807251,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
