time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.209560084855184e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.69813991105184e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.163021655287594e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.698127541923895e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004600368847604,291.1348876953125,294.1499938964844,283.9750061035156,282.6025695800781,286.218505859375,284.22442626953125,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635519981384277,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.209458949044348e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.698033682070673e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.162943802541122e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.698021312942728e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004600318497978,291.1340637207031,294.1499938964844,283.9566650390625,282.5946960449219,286.1988525390625,284.2071838378906,290.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646744728088379,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209426934830844e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698000212665649e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.162918336689472e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.697987843537705e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004600302490871,291.1324157714844,294.1499938964844,283.9200134277344,282.5793762207031,286.1595458984375,284.1724853515625,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669275760650635,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209426934830844e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698000212665649e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.162918336689472e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.697987843537705e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004600302490871,291.1324157714844,294.1499938964844,283.9200134277344,282.5793762207031,286.1595458984375,284.1724853515625,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669275760650635,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.209600102622062e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.698182111606002e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.163052941905335e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.698169742478058e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004600389220286,291.1307373046875,294.1499938964844,283.8833312988281,282.56451416015625,286.1202697753906,284.13751220703125,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691910743713379,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.209600102622062e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.698182111606002e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.163052941905335e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.698169742478058e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004600389220286,291.1307373046875,294.1499938964844,283.8833312988281,282.56451416015625,286.1202697753906,284.13751220703125,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691910743713379,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209953714162113e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.698553913040088e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.163327245507389e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.698541543912144e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004600565589498,291.1290588378906,294.1499938964844,283.8466796875,282.5500183105469,286.0810852050781,284.1023254394531,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71463680267334,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209953714162113e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.698553913040088e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.163327245507389e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.698541543912144e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004600565589498,291.1290588378906,294.1499938964844,283.8466796875,282.5500183105469,286.0810852050781,284.1023254394531,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71463680267334,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210463758790866e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.699090878712012e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.163723785197362e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.699078509584068e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004600820539053,291.1273498535156,294.1499938964844,283.8099975585937,282.5357971191406,286.0419006347656,284.0668640136719,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737442970275879,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210463758790866e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.699090878712012e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.163723785197362e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.699078509584068e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004600820539053,291.1273498535156,294.1499938964844,283.8099975585937,282.5357971191406,286.0419006347656,284.0668640136719,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737442970275879,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.210770804202184e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.699413931230084e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,7.163962436607108e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.6994022896979e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.000460097391624,291.1264953613281,294.1499938964844,283.7916564941406,282.5287780761719,286.0223388671875,284.0490417480469,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748873233795166,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.21110768103972e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.699768270365894e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.164224371081218e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.699756628833713e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.000460114213638,291.1256408691406,294.1499938964844,283.7733459472656,282.52178955078125,286.0027770996094,284.0311584472656,290.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760318279266357,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.21186147024855e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.7005620773416e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.16481008566916e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.70055043580942e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004601518448907,291.1239318847656,294.1499938964844,283.7366638183594,282.50787353515625,285.96368408203125,283.9952392578125,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783248901367188,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.21186147024855e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.7005620773416e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.16481008566916e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.70055043580942e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004601518448907,291.1239318847656,294.1499938964844,283.7366638183594,282.50787353515625,285.96368408203125,283.9952392578125,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783248901367188,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.212704753736034e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.70144901657477e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.165464921854436e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.701437375042588e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004601939290296,291.1221923828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9246520996094,283.9591064453125,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062262535095215,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.212704753736034e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.70144901657477e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.165464921854436e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.701437375042588e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004601939290296,291.1221923828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9246520996094,283.9591064453125,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062262535095215,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.213613520842046e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.702405805001035e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.166172144934535e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.702394891064614e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602393601089,291.1204528808594,294.1499938964844,283.663330078125,282.4798889160156,285.8856201171875,283.9227905273437,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829238414764404,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.213613520842046e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.702405805001035e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.166172144934535e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.702394891064614e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602393601089,291.1204528808594,294.1499938964844,283.663330078125,282.4798889160156,285.8856201171875,283.9227905273437,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829238414764404,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.214568126481026e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.703410614747554e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.16691356501542e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.703398973215371e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004602870030794,291.1186828613281,294.1499938964844,283.6266784667969,282.46563720703125,285.8466491699219,283.8863220214844,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852274417877197,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.214568126481026e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.703410614747554e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.16691356501542e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.703398973215371e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004602870030794,291.1186828613281,294.1499938964844,283.6266784667969,282.46563720703125,285.8466491699219,283.8863220214844,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852274417877197,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.215054888045417e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.703923569759354e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.167292642407119e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.703912655822931e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004603113629855,291.1177978515625,294.1499938964844,283.6083374023437,282.4584350585937,285.8271789550781,283.8680114746094,290.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863797664642334,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.215546015184373e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.70444016274996e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.167673902586102e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.70442924881354e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004603358684107,291.1169128417969,294.1499938964844,283.5899963378906,282.4511413574219,285.8077087402344,283.84967041015625,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875322818756104,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.216526814270765e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.705472621135414e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.168436422944069e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.705461707198992e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004603848501574,291.1151123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.768798828125,283.8128662109375,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89837121963501,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.216526814270765e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.705472621135414e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.168436422944069e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.705461707198992e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004603848501574,291.1151123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.768798828125,283.8128662109375,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89837121963501,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.21748942346312e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.70648616203107e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.169185118982568e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.706475248094648e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604329296853,291.11334228515625,294.1499938964844,283.51666259765625,282.4208374023437,285.7299499511719,283.7759704589844,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921409606933594,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.21748942346312e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.70648616203107e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.169185118982568e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.706475248094648e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604329296853,291.11334228515625,294.1499938964844,283.51666259765625,282.4208374023437,285.7299499511719,283.7759704589844,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921409606933594,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.21841274248436e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.707458229968324e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.169903255999088e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.707447316031904e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004604790592566,291.11151123046875,294.1499938964844,283.4800109863281,282.4049072265625,285.69110107421875,283.73895263671875,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9444260597229,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.21841274248436e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.707458229968324e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.169903255999088e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.707447316031904e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004604790592566,291.11151123046875,294.1499938964844,283.4800109863281,282.4049072265625,285.69110107421875,283.73895263671875,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9444260597229,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.219275671057404e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.708366997074336e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.170574099291116e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.708356083137916e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004605221911333,291.1097106933594,294.1499938964844,283.4433288574219,282.3883361816406,285.6523132324219,283.7018737792969,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967407703399658,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.219275671057404e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.708366997074336e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.170574099291116e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.708356083137916e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004605221911333,291.1097106933594,294.1499938964844,283.4433288574219,282.3883361816406,285.6523132324219,283.7018737792969,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967407703399658,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.219678031513467e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.70878973021172e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.170886237872764e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.7087788162753e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004605422436725,291.1087951660156,294.1499938964844,283.42498779296875,282.3797607421875,285.6329345703125,283.6833190917969,290.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978881359100342,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.220056381309404e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.709188452688976e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,7.171180914156139e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.709178266348316e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004605611902661,291.1078796386719,294.1499938964844,283.4066772460937,282.3710021972656,285.6135559082031,283.66473388671875,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990341663360596,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.220734500559048e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.709901496535168e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.171707693487406e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.709891310194509e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605950089171,291.10601806640625,294.1499938964844,283.3699951171875,282.35284423828125,285.5747985839844,283.6275634765625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013218402862549,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.220734500559048e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.709901496535168e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.171707693487406e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.709891310194509e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605950089171,291.10601806640625,294.1499938964844,283.3699951171875,282.35284423828125,285.5747985839844,283.6275634765625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013218402862549,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.22128456295468e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.710480662761256e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.172134792199358e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.710470476420596e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004606224829331,291.1041564941406,294.1499938964844,283.3333435058594,282.333740234375,285.5361022949219,283.5903625488281,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036021709442139,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.22128456295468e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.710480662761256e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.172134792199358e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.710470476420596e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004606224829331,291.1041564941406,294.1499938964844,283.3333435058594,282.333740234375,285.5361022949219,283.5903625488281,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036021709442139,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.221682557836176e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710899757919832e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.172444747993723e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.710890299174936e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606423899531,291.102294921875,294.1499938964844,283.2966613769531,282.31365966796875,285.4974365234375,283.5531921386719,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058737754821777,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.221682557836176e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710899757919832e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.172444747993723e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.710890299174936e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606423899531,291.102294921875,294.1499938964844,283.2966613769531,282.31365966796875,285.4974365234375,283.5531921386719,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058737754821777,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.221904474543408e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.711132588563488e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172616460593417e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.711123129818588e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004606534494087,291.10040283203125,294.1499938964844,283.260009765625,282.29248046875,285.45880126953125,283.5160217285156,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0813517570495605,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
