time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.221904474543408e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.711132588563488e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172616460593417e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.711123129818588e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004606534494087,291.10040283203125,294.1499938964844,283.260009765625,282.29248046875,285.45880126953125,283.5160217285156,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0813517570495605,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.221938671544194e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.711168968351558e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.17264338163659e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.71115950960666e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004606551956385,291.0994567871094,294.1499938964844,283.2416687011719,282.2814636230469,285.43951416015625,283.4974670410156,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092613697052002,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.22192048165016e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.711149323266e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172628829721361e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.7111398645211e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004606542643159,291.0985107421875,294.1499938964844,283.22332763671875,282.2701110839844,285.42022705078125,283.4789123535156,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103845119476318,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.221702930517496e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.710920130601151e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172459299908951e-05,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.710910671856254e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606433794833,291.0966186523437,294.1499938964844,283.1866760253906,282.2464904785156,285.38165283203125,283.44189453125,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126206874847412,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.221702930517496e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.710920130601151e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172459299908951e-05,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.710910671856254e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606433794833,291.0966186523437,294.1499938964844,283.1866760253906,282.2464904785156,285.38165283203125,283.44189453125,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126206874847412,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.221217624144629e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710409358376636e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.172081677708775e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.71039989963174e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004606191650964,291.0946960449219,294.1499938964844,283.1499938964844,282.22149658203125,285.3431091308594,283.40496826171875,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148411273956299,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.221217624144629e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710409358376636e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.172081677708775e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.71039989963174e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004606191650964,291.0946960449219,294.1499938964844,283.1499938964844,282.22149658203125,285.3431091308594,283.40496826171875,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148411273956299,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.220591891789808e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709750156616792e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.171594916144386e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.709740697871894e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004605879075825,291.0927734375,294.1499938964844,283.11334228515625,282.1949462890625,285.3046264648437,283.3681640625,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170475959777832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.220591891789808e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709750156616792e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.171594916144386e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.709740697871894e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004605879075825,291.0927734375,294.1499938964844,283.11334228515625,282.1949462890625,285.3046264648437,283.3681640625,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170475959777832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.220026549883188e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.70915425568819e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.171154720708728e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709144796943292e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004605596477631,291.0908203125,294.1499938964844,283.07666015625,282.1667175292969,285.26617431640625,283.3314514160156,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192501068115234,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.220026549883188e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.70915425568819e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.171154720708728e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709144796943292e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004605596477631,291.0908203125,294.1499938964844,283.07666015625,282.1667175292969,285.26617431640625,283.3314514160156,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192501068115234,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.219788626069204e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.708903962746264e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.170969911385328e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.708894504001364e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004605477734003,291.08984375,294.1499938964844,283.0583190917969,282.1520080566406,285.2469482421875,283.3131103515625,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203521728515625,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.219590720022096e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.708695142762735e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.170815661083907e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708685684017836e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004605378780979,291.0888671875,294.1499938964844,283.0400085449219,282.1369323730469,285.2277526855469,283.2947998046875,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214554786682129,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.219343337463216e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.708433935884386e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.170622848207131e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.708425204735248e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.00046052550897,291.0869140625,294.1499938964844,283.0033264160156,282.1056823730469,285.1893310546875,283.2582092285156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23667573928833,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.219343337463216e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.708433935884386e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.170622848207131e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.708425204735248e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.00046052550897,291.0869140625,294.1499938964844,283.0033264160156,282.1056823730469,285.1893310546875,283.2582092285156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23667573928833,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.21932587516494e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708415745990352e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,7.170609023887664e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.708407014841214e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004605246649589,291.0849304199219,294.1499938964844,282.9666748046875,282.0731506347656,285.1509704589844,283.2216186523437,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258897304534912,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.21932587516494e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708415745990352e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,7.170609023887664e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.708407014841214e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004605246649589,291.0849304199219,294.1499938964844,282.9666748046875,282.0731506347656,285.1509704589844,283.2216186523437,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258897304534912,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.219559433404356e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70866167335771e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.170790195232257e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.708652214612812e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004605363064911,291.0829467773437,294.1499938964844,282.92999267578125,282.0393981933594,285.1126403808594,283.1849975585937,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281239032745361,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.219559433404356e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70866167335771e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.170790195232257e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.708652214612812e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004605363064911,291.0829467773437,294.1499938964844,282.92999267578125,282.0393981933594,285.1126403808594,283.1849975585937,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281239032745361,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.220036736223848e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.709163714433088e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.17116126907058e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.709154983283952e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004605601425282,291.0809326171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0743408203125,283.1483459472656,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303707599639893,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.220036736223848e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.709163714433088e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.17116126907058e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.709154983283952e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004605601425282,291.0809326171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0743408203125,283.1483459472656,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303707599639893,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.220357605954632e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.709501318866388e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,7.171410834416747e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.70949258771725e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004605761787388,291.0799255371094,294.1499938964844,282.875,281.9867553710937,285.05517578125,283.1299743652344,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31498908996582,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.220723586622626e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.70988694461994e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.171695324359462e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.709878213470802e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004605944559443,291.07891845703125,294.1499938964844,282.8566589355469,281.9687194824219,285.0360412597656,283.1116027832031,290.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326296329498291,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.221558138960972e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076515270397e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.172343612182885e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.710756421554834e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004606361326295,291.076904296875,294.1499938964844,282.82000732421875,281.9320373535156,284.997802734375,283.0747375488281,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348974704742432,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.221558138960972e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076515270397e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.172343612182885e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.710756421554834e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004606361326295,291.076904296875,294.1499938964844,282.82000732421875,281.9320373535156,284.997802734375,283.0747375488281,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348974704742432,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.222451626555994e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711705934023485e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.173039193730801e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.711697930470108e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004606807779055,291.0748596191406,294.1499938964844,282.7833251953125,281.8946228027344,284.9595642089844,283.0378112792969,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371706485748291,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.222451626555994e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711705934023485e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.173039193730801e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.711697930470108e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004606807779055,291.0748596191406,294.1499938964844,282.7833251953125,281.8946228027344,284.9595642089844,283.0378112792969,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371706485748291,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.22329563763924e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.712595056043938e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.173695485107601e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.7125863248948e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.000460722920252,291.07281494140625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213562011719,283.00079345703125,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394434452056885,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.22329563763924e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.712595056043938e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.173695485107601e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.7125863248948e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.000460722920252,291.07281494140625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213562011719,283.00079345703125,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394434452056885,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.223967208527029e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713301551528276e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.174217171268538e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.7132935479749e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004607564769685,291.0707397460937,294.1499938964844,282.7099914550781,281.81793212890625,284.8831787109375,282.9637145996094,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.417093753814697,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.223967208527029e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713301551528276e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.174217171268538e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.7132935479749e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004607564769685,291.0707397460937,294.1499938964844,282.7099914550781,281.81793212890625,284.8831787109375,282.9637145996094,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.417093753814697,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.22419858397916e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.713544568512587e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.174396887421608e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.713536564959212e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004607680020853,291.0697021484375,294.1499938964844,282.6916809082031,281.7984619140625,284.86407470703125,282.9451599121094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017816658181e-09,0.0009828741895034,-0.0091700572520494,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.42837381362915,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.224338282365352e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.713692270452157e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,7.174506026785821e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.71368426689878e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004607750161085,291.06866455078125,294.1499938964844,282.67333984375,281.7789306640625,284.8450012207031,282.9266052246094,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439608097076416,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.224288078257814e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.713639155961572e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,7.174466736614704e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.713631152408198e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004607725131791,291.06658935546875,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,282.8895568847656,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461902141571045,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.224288078257814e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.713639155961572e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,7.174466736614704e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.713631152408198e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004607725131791,291.06658935546875,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,282.8895568847656,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461902141571045,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.223713277606294e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713033068692312e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,7.17401853762567e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.713025065138936e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004607437585946,291.0644836425781,294.1499938964844,282.6000061035156,281.7000732421875,284.7687683105469,282.85260009765625,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.4839043617248535,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.223713277606294e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713033068692312e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,7.17401853762567e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.713025065138936e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004607437585946,291.0644836425781,294.1499938964844,282.6000061035156,281.7000732421875,284.7687683105469,282.85260009765625,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.4839043617248535,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.222538210451604e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.71179542830214e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.173104677349329e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.711788152344524e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004606850852724,291.0623779296875,294.1499938964844,282.5633239746094,281.6604919433594,284.7306823730469,282.8157958984375,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505561351776123,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.222538210451604e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.71179542830214e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.173104677349329e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.711788152344524e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004606850852724,291.0623779296875,294.1499938964844,282.5633239746094,281.6604919433594,284.7306823730469,282.8157958984375,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505561351776123,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
