time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.220722859026864e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.709884034236892e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.171692413976416e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.709876030683516e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004605943977367,291.0602722167969,294.1499938964844,282.52667236328125,281.62091064453125,284.692626953125,282.7792358398437,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526834487915039,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.220722859026864e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.709884034236892e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.171692413976416e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.709876030683516e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004605943977367,291.0602722167969,294.1499938964844,282.52667236328125,281.62091064453125,284.692626953125,282.7792358398437,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526834487915039,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.219573985319585e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.708673314889892e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,7.170798926381394e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.70866603893228e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.000460537004983,291.0592041015625,294.1499938964844,282.5083312988281,281.6011657714844,284.6736145019531,282.76104736328125,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537319183349609,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.21826795092784e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.707298158900812e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.169782475102693e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.707290882943198e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004604717541951,291.0581359863281,294.1499938964844,282.489990234375,281.5814514160156,284.65460205078125,282.7429504394531,290.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754555374383,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547702789306641,-0.0,-6.578051170436083e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.215212776325644e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.70408073044382e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.704072726890443e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004603191337082,291.05596923828125,294.1499938964844,282.4533386230469,281.542236328125,284.6166381835937,282.7070007324219,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568174362182617,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.215212776325644e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.70408073044382e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.704072726890443e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004603191337082,291.05596923828125,294.1499938964844,282.4533386230469,281.542236328125,284.6166381835937,282.7070007324219,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568174362182617,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.211629367200658e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.700306691229343e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.164618727983907e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.700299415271728e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0004601401160471,291.0538330078125,294.1499938964844,282.4166564941406,281.5033874511719,284.57867431640625,282.67138671875,290.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900830570068e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.588278293609619,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.211629367200658e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.700306691229343e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.164618727983907e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.700299415271728e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0004601401160471,291.0538330078125,294.1499938964844,282.4166564941406,281.5033874511719,284.57867431640625,282.67138671875,290.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900830570068e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.588278293609619,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.207617404172196e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.696082270238549e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.696074266685172e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004599397361744,291.0516662597656,294.1499938964844,282.3800048828125,281.4649658203125,284.540771484375,282.6361999511719,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851976619966e-09,0.0009811026975512,-0.0086272498592734,0.0,0.0,0.0,-0.006624680943787,60.0,-5.608062744140625,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.207617404172196e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.696082270238549e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.696074266685172e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004599397361744,291.0516662597656,294.1499938964844,282.3800048828125,281.4649658203125,284.540771484375,282.6361999511719,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851976619966e-09,0.0009811026975512,-0.0086272498592734,0.0,0.0,0.0,-0.006624680943787,60.0,-5.608062744140625,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.203293302562088e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.691528248367832e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.691520972410216e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004597237275447,291.0494689941406,294.1499938964844,282.34332275390625,281.4271240234375,284.5028991699219,282.60137939453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627589702606201,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.203293302562088e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.691528248367832e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.691520972410216e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004597237275447,291.0494689941406,294.1499938964844,282.34332275390625,281.4271240234375,284.5028991699219,282.60137939453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627589702606201,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.201051580021158e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.689167200122029e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,7.156391075113788e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.689159924164414e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004596117360051,291.0483703613281,294.1499938964844,282.32501220703125,281.408447265625,284.4839782714844,282.5841369628906,290.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637279987335205,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.198776388075204e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.68677195487544e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,7.154621562222019e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.686764678917824e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.000459498114651,291.0473022460937,294.1499938964844,282.3066711425781,281.38995361328125,284.4650573730469,282.5669860839844,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646932125091553,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.19418380362913e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.68193489825353e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.151049067033455e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.681927622295916e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004592686891555,291.0450744628906,294.1499938964844,282.2699890136719,281.353515625,284.4272766113281,282.5329284667969,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6661577224731445,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.19418380362913e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.68193489825353e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.151049067033455e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.681927622295916e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004592686891555,291.0450744628906,294.1499938964844,282.2699890136719,281.353515625,284.4272766113281,282.5329284667969,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6661577224731445,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.189619595417752e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.677121852291748e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004590407188516,291.0428771972656,294.1499938964844,282.2333374023437,281.3179931640625,284.3895263671875,282.49920654296875,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369099888253e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.685335636138916,-0.0,-6.537177910104219e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.189619595417752e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.677121852291748e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004590407188516,291.0428771972656,294.1499938964844,282.2333374023437,281.3179931640625,284.3895263671875,282.49920654296875,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369099888253e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.685335636138916,-0.0,-6.537177910104219e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.185172530123964e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.672445594333112e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.144040137063712e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.67243904597126e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004588185693137,291.0406494140625,294.1499938964844,282.1966552734375,281.2834167480469,284.351806640625,282.4658203125,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749010253103502e-09,0.0009787088492885,-0.0078937225043773,0.0,0.0,0.0,-0.0064858966507017,60.0,-5.704525947570801,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.185172530123964e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.672445594333112e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.144040137063712e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.67243904597126e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004588185693137,291.0406494140625,294.1499938964844,282.1966552734375,281.2834167480469,284.351806640625,282.4658203125,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749010253103502e-09,0.0009787088492885,-0.0078937225043773,0.0,0.0,0.0,-0.0064858966507017,60.0,-5.704525947570801,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.180916822515428e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.667963604442777e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.140729576349258e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.667957056080922e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004586059658322,291.0384216308594,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,282.43267822265625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814601164874e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723782062530518,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.180916822515428e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.667963604442777e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.140729576349258e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.667957056080922e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004586059658322,291.0384216308594,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,282.43267822265625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814601164874e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723782062530518,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.178878826787697e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.665817924542353e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.139144872780889e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.665810648584738e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0004585041606333,291.03729248046875,294.1499938964844,282.14166259765625,281.233642578125,284.2952880859375,282.41619873046875,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733449935913086,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.176909225061536e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.663742821430787e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.137612556107342e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.663736273068936e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004584057605825,291.0361633300781,294.1499938964844,282.1233215332031,281.2176513671875,284.2764892578125,282.3997802734375,290.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825033124287e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,-0.006434797309339,60.0,-5.7431488037109375,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.173192665912212e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.65982981142588e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.134721818147227e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.659823263064028e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0004582201363518,291.0339050292969,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,282.36700439453125,290.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762655258178711,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.173192665912212e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.65982981142588e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.134721818147227e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.659823263064028e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0004582201363518,291.0339050292969,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,282.36700439453125,290.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762655258178711,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.169807162834331e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.656263864599168e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.132087921490893e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.656257316237316e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.000458051013993,291.0316467285156,294.1499938964844,282.04998779296875,281.1570129394531,284.2012939453125,282.3343811035156,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183223906688681e-09,0.0009770697215572,-0.007391482591629,0.0,0.0,0.0,-0.0063908738084137,60.0,-5.782334327697754,-0.0,-6.508985705977467e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.169807162834331e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.656263864599168e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.132087921490893e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.656257316237316e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.000458051013993,291.0316467285156,294.1499938964844,282.04998779296875,281.1570129394531,284.2012939453125,282.3343811035156,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183223906688681e-09,0.0009770697215572,-0.007391482591629,0.0,0.0,0.0,-0.0063908738084137,60.0,-5.782334327697754,-0.0,-6.508985705977467e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.167454845737666e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.6537871286273e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,7.130258745746687e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.653780580265447e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004579335218295,291.02935791015625,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,282.3017578125,290.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538653910700987e-09,0.000976818613708,-0.0073145553469657,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802364826202393,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.167454845737666e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.6537871286273e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,7.130258745746687e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.653780580265447e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004579335218295,291.02935791015625,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,282.3017578125,290.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538653910700987e-09,0.000976818613708,-0.0073145553469657,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802364826202393,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.166775998892264e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.653071901993826e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.129730511223897e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653065353631972e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004578995867632,291.0270690917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823275566101074,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.166775998892264e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.653071901993826e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.129730511223897e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653065353631972e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004578995867632,291.0270690917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823275566101074,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.167024109046906e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.653333108872177e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,7.129923324100673e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.653326560510322e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000457911984995,291.02593994140625,294.1499938964844,281.9583435058594,281.08856201171875,284.1074523925781,282.2523803710937,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002623394131,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834111213684082,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.167644748231396e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.653986489865928e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,7.130406447686255e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.653980669099838e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004579430096782,291.0247802734375,294.1499938964844,281.94000244140625,281.07568359375,284.08868408203125,282.2356872558594,290.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845186710357666,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.169954137178138e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.656418114900588e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656411566538736e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004580583481583,291.0224609375,294.1499938964844,281.9033203125,281.0506591796875,284.0511779785156,282.2018127441406,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868033409118652,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.169954137178138e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.656418114900588e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656411566538736e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004580583481583,291.0224609375,294.1499938964844,281.9033203125,281.0506591796875,284.0511779785156,282.2018127441406,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868033409118652,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.173603757517412e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.6602612757124e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,7.135040505090728e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.660254727350548e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004582406545523,291.0201416015625,294.1499938964844,281.8666687011719,281.0265197753906,284.013671875,282.1671447753906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891786098480225,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.173603757517412e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.6602612757124e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,7.135040505090728e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.660254727350548e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004582406545523,291.0201416015625,294.1499938964844,281.8666687011719,281.0265197753906,284.013671875,282.1671447753906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891786098480225,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.17850120458752e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.665417746873572e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.138848741305992e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.66541192610748e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0004584852722473,291.0177917480469,294.1499938964844,281.8299865722656,281.00311279296875,283.9761657714844,282.13153076171875,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213745981736e-09,0.0009779928950592,-0.0076744426041841,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916383266448975,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
