time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.17850120458752e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.665417746873572e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.138848741305992e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.66541192610748e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0004584852722473,291.0177917480469,294.1499938964844,281.8299865722656,281.00311279296875,283.9761657714844,282.13153076171875,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213745981736e-09,0.0009779928950592,-0.0076744426041841,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916383266448975,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184554073726758e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.67179221333936e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.14355701347813e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671786392573269e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004587876610457,291.01544189453125,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,282.09490966796875,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665801257853904e-09,0.0009786373702809,-0.0078719202429056,0.0,0.0,0.0,-0.0064817699603736,60.0,-5.941774368286133,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184554073726758e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.67179221333936e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.14355701347813e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671786392573269e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004587876610457,291.01544189453125,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,282.09490966796875,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665801257853904e-09,0.0009786373702809,-0.0078719202429056,0.0,0.0,0.0,-0.0064817699603736,60.0,-5.941774368286133,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.187988325720652e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.675409091869368e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.146228017518297e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.675402543507516e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004589591990225,291.0142517089844,294.1499938964844,281.7749938964844,280.96923828125,283.9198608398437,282.076171875,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954759120941162,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.191677236231044e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.67929299804382e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.14909692760557e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.679286449681967e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004591434553731,291.0130615234375,294.1499938964844,281.75665283203125,280.9582214355469,283.9010925292969,282.0571594238281,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455270070062965e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967919826507568,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.199772466672584e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.687817509984598e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.687811689218506e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004595478239934,291.0106811523437,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,282.0182800292969,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560832056802383e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994740009307861,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.199772466672584e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.687817509984598e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.687811689218506e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004595478239934,291.0106811523437,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,282.0182800292969,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560832056802383e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994740009307861,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.208745905198155e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697260975372046e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004599960520863,291.0082702636719,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,281.9783020019531,290.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678273751533644e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.0222039222717285,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.208745905198155e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697260975372046e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004599960520863,291.0082702636719,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,281.9783020019531,290.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678273751533644e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.0222039222717285,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.218492050422356e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.707529534352945e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.169952004915103e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.707523713586852e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004604829009622,291.005859375,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9372253417969,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.000982251134701,-0.0089792776852846,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050246238708496,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.218492050422356e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.707529534352945e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.169952004915103e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.707523713586852e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004604829009622,291.005859375,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9372253417969,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.000982251134701,-0.0089792776852846,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050246238708496,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.223835513694212e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.713156759971751e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.174108031904325e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.71315093920566e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004607498121913,291.0046081542969,294.1499938964844,281.6275939941406,280.88299560546875,283.7688293457031,281.9154357910156,290.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828241309151,3.855753938353246e-09,0.0009828202892094,-0.0091536454856395,0.0,0.0,0.0,-0.00672427425161,60.0,-6.065043926239014,-0.0,-6.58584298207643e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.228898852597922e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.718488581711426e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.178046507760882e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.718482760945336e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0004610027535818,291.0034484863281,294.1499938964844,281.6099853515625,280.8729248046875,283.75079345703125,281.8951416015625,290.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.078799724578857,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.234320896212012e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.724198753247038e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.182263652794063e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.724192932480946e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.000461273593828,291.0022277832031,294.1499938964844,281.5916748046875,280.8624572753906,283.7319641113281,281.8737487792969,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986349028650693e-09,0.0009839369449764,-0.009495822712779,0.0,0.0,0.0,-0.0067890165373682,60.0,-6.093254566192627,-0.0,-6.60081980186078e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.239851351594552e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.730021702125669e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,7.186565198935568e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.730015881359576e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004615498473867,291.0009765625,294.1499938964844,281.5733337402344,280.8519592285156,283.713134765625,281.8521423339844,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762776374816,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107801914215088,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.25120766623877e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,7.195397483883426e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.741974645294248e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621171101462,290.99853515625,294.1499938964844,281.5366516113281,280.8309326171875,283.67547607421875,281.8083801269531,290.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196660796651486e-09,0.0009857354452833,-0.0100468583405017,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.137142181396484,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.25120766623877e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,7.195397483883426e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.741974645294248e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621171101462,290.99853515625,294.1499938964844,281.5366516113281,280.8309326171875,283.67547607421875,281.8083801269531,290.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196660796651486e-09,0.0009857354452833,-0.0100468583405017,0.0,0.0,0.0,-0.0068932767026126,60.0,-6.137142181396484,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.262841194868088e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,9.754231723491102e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.754225902725012e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982554327,290.9960632324219,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.7640075683594,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341563553111882e-09,0.0009869744535535,-0.0104265129193663,0.0,0.0,0.0,-0.0069651114754378,60.0,-6.166764736175537,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.262841194868088e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,9.754231723491102e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.754225902725012e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982554327,290.9960632324219,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.7640075683594,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341563553111882e-09,0.0009869744535535,-0.0104265129193663,0.0,0.0,0.0,-0.0069651114754378,60.0,-6.166764736175537,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.274598414776848e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.213589560706168e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004632855125237,290.9935607910156,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,281.7192077636719,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882311569526,4.4879930882757435e-09,0.0009882266167551,-0.0108101619407534,0.0,0.0,0.0,-0.0070377029478549,60.0,-6.196563720703125,-0.0,-6.658507345491671e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.274598414776848e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.213589560706168e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004632855125237,290.9935607910156,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,281.7192077636719,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882311569526,4.4879930882757435e-09,0.0009882266167551,-0.0108101619407534,0.0,0.0,0.0,-0.0070377029478549,60.0,-6.196563720703125,-0.0,-6.658507345491671e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.28633162402548e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.222715794341639e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.778961248230188e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638716054614,290.9910583496094,294.1499938964844,281.4266662597656,280.7665100097656,283.5622863769531,281.67413330078125,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634129080471894e-09,0.0009894762188196,-0.0111930379644036,0.0,0.0,0.0,-0.0071101491339504,60.0,-6.2264404296875,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.28633162402548e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.222715794341639e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.778961248230188e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638716054614,290.9910583496094,294.1499938964844,281.4266662597656,280.7665100097656,283.5622863769531,281.67413330078125,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634129080471894e-09,0.0009894762188196,-0.0111930379644036,0.0,0.0,0.0,-0.0071101491339504,60.0,-6.2264404296875,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.292146569350734e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.785090514924376e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.227238529594615e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.785085421754049e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0004641620907932,290.9897766113281,294.1499938964844,281.4083251953125,280.75543212890625,283.5433959960937,281.65155029296875,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706559142420019e-09,0.000990095664747,-0.0113828033208847,0.0,0.0,0.0,-0.0071460562758147,60.0,-6.241379261016846,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.297892393078656e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.791141201276332e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.231707422761247e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.791136108106002e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004644491127692,290.988525390625,294.1499938964844,281.3900146484375,280.7442321777344,283.5245056152344,281.62896728515625,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778124118587357e-09,0.0009907075436785,-0.0115703009068965,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.256298065185547,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.309103188570587e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.802946442505343e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.240426930366084e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.802941349335016e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.000465009099571,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.5838623046875,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917752871591574e-09,0.0009919016156345,-0.0119361178949475,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.286022186279297,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.309103188570587e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.802946442505343e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.240426930366084e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.802941349335016e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.000465009099571,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.5838623046875,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917752871591574e-09,0.0009919016156345,-0.0119361178949475,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.286022186279297,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.319838136434556e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.814251097850502e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.81424527708441e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655453376471,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4488525390625,281.5389099121094,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051453033644293e-09,0.0009930449305102,-0.0122863985598087,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315513610839844,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.319838136434556e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.814251097850502e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.81424527708441e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655453376471,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4488525390625,281.5389099121094,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051453033644293e-09,0.0009930449305102,-0.0122863985598087,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315513610839844,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.824871085584164e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.256619574036449e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490958485,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,281.4942932128906,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058337579865e-09,0.0009941189782693,-0.012615468353033,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344668865203857,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.824871085584164e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.256619574036449e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490958485,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,281.4942932128906,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058337579865e-09,0.0009941189782693,-0.012615468353033,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344668865203857,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.335602953797206e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.830851922743022e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.261037535499781e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.830846829572693e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004663328290916,290.9792785644531,294.1499938964844,281.25799560546875,280.6588134765625,283.38824462890625,281.4677429199219,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247795975549252e-09,0.0009947238722816,-0.012800789438188,0.0,0.0,0.0,-0.007414371240884,60.0,-6.361937046051025,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.339199459645896e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.834639058681204e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.263834413606673e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.834633965510876e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0004665124579332,290.9782409667969,294.1499938964844,281.24334716796875,280.6487121582031,283.37310791015625,281.4501037597656,290.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951122337952,5.29258459280868e-09,0.0009951068786904,-0.0129181277006864,0.0,0.0,0.0,-0.0074365749023854,60.0,-6.373355388641357,-0.0,-6.751555048367663e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.343505371361972e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,9.839173435466364e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,7.267183536896482e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.839168342296034e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0004667275643441,290.9769592285156,294.1499938964844,281.2250061035156,280.6358337402344,283.3541564941406,281.42822265625,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955707937479,5.346215026236223e-09,0.000995565438643,-0.013058628886938,0.0,0.0,0.0,-0.0074631618335843,60.0,-6.387490272521973,-0.0,-6.757780823818393e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.347527520731091e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.84340804279782e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.27031147107482e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.843402949627487e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0004669284680858,290.97564697265625,294.1499938964844,281.2066650390625,280.6227111816406,283.335205078125,281.4064636230469,290.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959992021322,5.396298519144693e-09,0.000995993730612,-0.0131898382678627,0.0,0.0,0.0,-0.0074879904277622,60.0,-6.401456832885742,-0.0,-6.76359661611059e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.354781650472432e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.85104707069695e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.275953248608857e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,9.85104197752662e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.000467290810775,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2973327636719,281.36334228515625,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.486634258033973e-09,0.0009967662626877,-0.0134264966472983,0.0,0.0,0.0,-0.0075327740050852,60.0,-6.42892599105835,-0.0,-6.774092753403238e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.354781650472432e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.85104707069695e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.275953248608857e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,9.85104197752662e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.000467290810775,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2973327636719,281.36334228515625,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.486634258033973e-09,0.0009967662626877,-0.0134264966472983,0.0,0.0,0.0,-0.0075327740050852,60.0,-6.42892599105835,-0.0,-6.774092753403238e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.857366239884868e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,7.280620775418356e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.857361146714538e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004675905802287,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2594299316406,281.3208923339844,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974108543246,5.561355376215715e-09,0.0009974052663892,-0.013622248545289,0.0,0.0,0.0,-0.0075698168948292,60.0,-6.455592155456543,-0.0,-6.782781269976115e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.857366239884868e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,7.280620775418356e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.857361146714538e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004675905802287,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2594299316406,281.3208923339844,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974108543246,5.561355376215715e-09,0.0009974052663892,-0.013622248545289,0.0,0.0,0.0,-0.0075698168948292,60.0,-6.455592155456543,-0.0,-6.782781269976115e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
