time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.365408914163707e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.862238221103324e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,7.28421873645857e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.862233855528756e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004678216937463,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2215270996094,281.2790832519531,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979035239666,5.6189590758037874e-09,0.0009978979360312,-0.0137731553986668,0.0,0.0,0.0,-0.0075983735732734,60.0,-6.481395244598389,-0.0,-6.789483109059803e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.365408914163707e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.862238221103324e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,7.28421873645857e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.862233855528756e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004678216937463,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2215270996094,281.2790832519531,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979035239666,5.6189590758037874e-09,0.0009978979360312,-0.0137731553986668,0.0,0.0,0.0,-0.0075983735732734,60.0,-6.481395244598389,-0.0,-6.789483109059803e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.368504834128544e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.86549785011448e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,7.286626350833103e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.865493484539913e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0004679763223975,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,281.2379455566406,290.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574838147582796e-09,0.0009982273913919,-0.0138740800321102,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506198406219482,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.368504834128544e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.86549785011448e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,7.286626350833103e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.865493484539913e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0004679763223975,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,281.2379455566406,290.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.6574838147582796e-09,0.0009982273913919,-0.0138740800321102,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506198406219482,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.36944634304382e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.866489563137292e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,7.287359039764851e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.866484469966964e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0004680233541876,290.9637451171875,294.1499938964844,281.0416564941406,280.49176025390625,283.1647033691406,281.2176208496094,290.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669193559043606e-09,0.0009983275085687,-0.0139047559350728,0.0,0.0,0.0,-0.0076232776045799,60.0,-6.518197059631348,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.369936742587016e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.8670061561279e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.287740299943835e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.86700106295757e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0004680478596128,290.96240234375,294.1499938964844,281.0233459472656,280.4755554199219,283.145751953125,281.197509765625,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.013920716010034,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.5298943519592285,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.369533654535188e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,7.287426706170663e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.866576874628664e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004680277197621,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074428007006,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.552370548248291,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.369533654535188e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,7.287426706170663e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.866576874628664e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004680277197621,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074428007006,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.552370548248291,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.367088205181062e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.86400555120781e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.285524043254554e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.864001185633242e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679055418819,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.070068359375,281.1187744140625,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706035509562e-09,0.0009980755858123,-0.0138275064527988,0.0,0.0,0.0,-0.00760866003111,60.0,-6.573525905609131,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.367088205181062e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.86400555120781e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.285524043254554e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.864001185633242e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679055418819,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.070068359375,281.1187744140625,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706035509562e-09,0.0009980755858123,-0.0138275064527988,0.0,0.0,0.0,-0.00760866003111,60.0,-6.573525905609131,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.36144351726398e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.858061821432784e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.858057455858216e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676236130762,290.95428466796875,294.1499938964844,280.9143981933594,280.3720092773437,283.03228759765625,281.08074951171875,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569340988387239e-09,0.0009974739514291,-0.0136431688442826,0.0,0.0,0.0,-0.0075737778097391,60.0,-6.592406272888184,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.36144351726398e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.858061821432784e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.858057455858216e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676236130762,290.95428466796875,294.1499938964844,280.9143981933594,280.3720092773437,283.03228759765625,281.08074951171875,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569340988387239e-09,0.0009974739514291,-0.0136431688442826,0.0,0.0,0.0,-0.0075737778097391,60.0,-6.592406272888184,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.851551294559612e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,7.276325050042942e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.851546201389284e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004673147632274,290.9524230957031,294.1499938964844,280.891357421875,280.34942626953125,283.0066223144531,281.0556335449219,290.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492282184604846e-09,0.0009968151571229,-0.0134412935003638,0.0,0.0,0.0,-0.0075355768203735,60.0,-6.603306293487549,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.351701010018588e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.847801993601024e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.273556548170745e-05,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.847797628026456e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004671369388233,290.9515686035156,294.1499938964844,280.8808288574219,280.339111328125,282.9945678710937,281.0440368652344,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479167843624055e-09,0.000996435759589,-0.0133250663056969,0.0,0.0,0.0,-0.0075135831721127,60.0,-6.607808589935303,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.34525960474275e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.268546323757619e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.841014252742752e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004668151668738,290.9501953125,294.1499938964844,280.8647766113281,280.3233947753906,282.9757995605469,281.0264892578125,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367641442433069e-09,0.0009957493748515,-0.0131147615611553,0.0,0.0,0.0,-0.007473787292838,60.0,-6.613675594329834,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.33808260015212e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.833461081143469e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.262964209076017e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.8334567155689e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004664566658902,290.9488220214844,294.1499938964844,280.8492126464844,280.3081359863281,282.95703125,281.00933837890625,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618760585784912,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.321067773271352e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.815544035518542e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,7.24973069736734e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815539669943972e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.919677734375,280.9765625,290.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626067638397217,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.321067773271352e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.815544035518542e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,7.24973069736734e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815539669943972e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.919677734375,280.9765625,290.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626067638397217,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.30103924474679e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.794452489586548e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.79444812401198e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,280.9461669921875,290.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6296162605285645,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.30103924474679e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.794452489586548e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.79444812401198e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,280.9461669921875,290.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6296162605285645,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.278505604015665e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.77072340901941e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.216625817818567e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.770719043444842e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004634806537069,290.9405822753906,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9181213378906,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629981994628906,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.278505604015665e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.77072340901941e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.216625817818567e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.770719043444842e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004634806537069,290.9405822753906,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9181213378906,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629981994628906,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.25408530747518e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.74500726442784e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.745002898853272e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.000462260824861,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,280.8922119140625,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627779483795166,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.25408530747518e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.74500726442784e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.745002898853272e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.000462260824861,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,280.8922119140625,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627779483795166,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.241289080819116e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.731532918522134e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,7.187679875642061e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.731528552947566e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004616216465365,290.9364318847656,294.1499938964844,280.7281188964844,280.1894836425781,282.7909240722656,280.8802490234375,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625652313232422,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.228276030626148e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.71782865235582e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.17755829100497e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.717825014377011e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0004609716124832,290.93505859375,294.1499938964844,280.716552734375,280.1781616210937,282.7728271484375,280.8687744140625,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623105525970459,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.20168895390816e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.689830767456442e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,7.1568792918697e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.689827129477636e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596434882842,290.9322814941406,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,280.8476257324219,290.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616680145263672,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.20168895390816e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.689830767456442e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,7.1568792918697e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.689827129477636e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596434882842,290.9322814941406,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,280.8476257324219,290.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616680145263672,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.174903971143068e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.66162551776506e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.661621879786252e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583055560942,290.92950439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608968734741211,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.174903971143068e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.66162551776506e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.661621879786252e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583055560942,290.92950439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608968734741211,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.14840929908678e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.633725130697712e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.115439075278118e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.633721492718904e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.000456982088508,290.9266967773437,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600459098815918,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.14840929908678e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.633725130697712e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.115439075278118e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.633721492718904e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.000456982088508,290.9266967773437,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600459098815918,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.128810779657216e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.61308614932932e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,7.100195944076404e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.613082511350513e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004560030938591,290.9245910644531,294.1499938964844,280.63922119140625,280.1023864746094,282.6396484375,280.8002319335937,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593664646148682,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.122713527176528e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.606665844330564e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.095453474903479e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.606662206351756e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004556985222734,290.9239196777344,294.1499938964844,280.6347961425781,280.0980529785156,282.6313171386719,280.7968139648437,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591501712799072,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.110326936934145e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.593622235115618e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,7.085819379426539e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.593617869541048e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004550797748379,290.9225158691406,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,280.7901611328125,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261104297292e-09,0.000970717112068,-0.0054446919821202,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.587006568908691,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.098225564230232e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.580879122950137e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.58087548497133e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004544753173831,290.9211120605469,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,280.783935546875,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483269635184e-09,0.0009694276377558,-0.0050495998002588,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582546234130859,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.07546782400459e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.55691357376054e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.058706978568807e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.556909935781732e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004533385217655,290.9183349609375,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,280.7728881835937,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574012279510498,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.07546782400459e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.55691357376054e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.058706978568807e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.556909935781732e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004533385217655,290.9183349609375,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,280.7728881835937,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574012279510498,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.054731344804168e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.535076969768852e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.042578363325447e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535073331790044e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523026873357,290.91552734375,294.1499938964844,280.5833435058594,280.047607421875,282.5291442871094,280.7637939453125,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566302299499512,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
