time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.054731344804168e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.535076969768852e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.042578363325447e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535073331790044e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523026873357,290.91552734375,294.1499938964844,280.5833435058594,280.047607421875,282.5291442871094,280.7637939453125,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566302299499512,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.035855327965692e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.515199781162664e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515196143183856e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513597814366,290.9127197265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559451580047607,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.035855327965692e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.515199781162664e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515196143183856e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513597814366,290.9127197265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559451580047607,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.018999116960912e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.49744862737134e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.497444989392534e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505177494138,290.9098815917969,294.1499938964844,280.5521545410156,280.0170593261719,282.462890625,280.7504272460937,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553650379180908,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.018999116960912e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.49744862737134e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.497444989392534e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505177494138,290.9098815917969,294.1499938964844,280.5521545410156,280.0170593261719,282.462890625,280.7504272460937,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553650379180908,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.011329530039802e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.48937304201536e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.008820830378681e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.489369404036552e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004501346847973,290.9084777832031,294.1499938964844,280.5446472167969,280.0096740722656,282.4465637207031,280.74810791015625,290.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.55117654800415,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.004071034723893e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.481728920945898e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.003175414865837e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.48172528296709e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004497720801737,290.90704345703125,294.1499938964844,280.5372009277344,280.0024108886719,282.4302978515625,280.74609375,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711222618,1.119158654638852e-09,0.0009622700163163,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.551145076751709,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,4.595072095980868e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.838836684939452e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,3.5739496524911374e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.838834865950048e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002295334124937,290.9051818847656,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140560192056,8.371847104449156e-10,0.0007140551460906,-0.001486916327849,0.0,0.0,0.0,-0.0039877989329397,60.0,-5.64113187789917,-0.0,-1.634412249984507e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,4.595072095980868e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.838836684939452e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,3.5739496524911374e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.838834865950048e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002295334124937,290.9051818847656,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140560192056,8.371847104449156e-10,0.0007140551460906,-0.001486916327849,0.0,0.0,0.0,-0.0039877989329397,60.0,-5.64113187789917,-0.0,-1.634412249984507e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591315155266784e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,3.391131031094119e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,4.5913133362773806e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0002177920687245,290.9060974121094,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445767402648926,-0.0,-1.4714779617008844e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591315155266784e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,3.391131031094119e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,4.5913133362773806e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0002177920687245,290.9060974121094,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445767402648926,-0.0,-1.4714779617008844e-08,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,3.0769278964726254e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240156365791336e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.393169233982917e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.240154910599813e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001536989584565,290.90789794921875,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688852515,4.0286610158979375e-10,0.0003206684777978,-0.0007384732598438,0.0,0.0,0.0,-0.0018073357641696,60.0,-2.7613420486450195,-0.0,-7.328437856557457e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,3.0769278964726254e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240156365791336e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.393169233982917e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.240154910599813e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001536989584565,290.90789794921875,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688852515,4.0286610158979375e-10,0.0003206684777978,-0.0007384732598438,0.0,0.0,0.0,-0.0018073357641696,60.0,-2.7613420486450195,-0.0,-7.328437856557457e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,2.147769737348426e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.26170686801197e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.6704896552255377e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.2617061404162087e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001072855666279,290.9096984863281,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,280.7554016113281,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008749961853028,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.001661596295889e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.1078480131109245e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.5568499293294735e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,2.1078471036162227e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.99871626845561e-05,290.9100341796875,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,280.7569274902344,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828750848770144,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.58867405843921e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.672951657383237e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2356368642940652e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.672951111686416e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.935756730148569e-05,290.91082763671875,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,280.7611999511719,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281544923782349,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.2380404768919108e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.3037173630436882e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.62921512837056e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.3037169082963374e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.184270023368299e-05,290.91143798828125,294.1499938964844,280.4645690917969,279.93121337890625,282.3878173828125,280.7644958496094,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167640758,1.6499435151473563e-10,0.0001319166040048,-0.0003018565184902,0.0,0.0,0.0,-0.0007430493133142,60.0,-1.221621870994568,-0.0,-1.186441611622513e-09,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.0348069129977375e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407997145492118e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.4715233090973925e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.4079944170080125e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.5140325053362176e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.7682800292969,290.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375346332607391e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364727854728699,-0.0,-3.8307257366199105e-10,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.0348069129977375e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407997145492118e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.4715233090973925e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.4079944170080125e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.5140325053362176e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.7682800292969,290.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375346332607391e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364727854728699,-0.0,-3.8307257366199105e-10,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.751537178686704e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.751535814444651e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.779566446202807e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.747853499242893e-11,3.796018063439988e-05,-8.686172805028036e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4096892774105072,-0.0,-9.824217828136028e-11,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.751537178686704e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.751535814444651e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.779566446202807e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.747853499242893e-11,3.796018063439988e-05,-8.686172805028036e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4096892774105072,-0.0,-9.824217828136028e-11,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.5453990727110067e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.627381152502494e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2019785344818956e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.6273804703814676e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.719590030319523e-06,290.9122314453125,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466812667204067e-05,2.0595761207609087e-11,1.6466792658320628e-05,-3.767983434954658e-05,0.0,0.0,0.0,-9.275278716813772e-05,60.0,-0.1981276273727417,-0.0,-1.848663930270611e-11,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.5453990727110067e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.627381152502494e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2019785344818956e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.6273804703814676e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.719590030319523e-06,290.9122314453125,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466812667204067e-05,2.0595761207609087e-11,1.6466792658320628e-05,-3.767983434954658e-05,0.0,0.0,0.0,-9.275278716813772e-05,60.0,-0.1981276273727417,-0.0,-1.848663930270611e-11,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.112062240186788e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383252528190496e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.976053335463803e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383250254453742e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.553581452957588e-06,290.9122009277344,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,280.7698059082031,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447175226436229e-06,6.812996347638212e-12,5.447168859973317e-06,-1.2464330211514609e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.0827346518635749,-0.0,-2.0228744894434936e-12,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.112062240186788e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383252528190496e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.976053335463803e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383250254453742e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.553581452957588e-06,290.9122009277344,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,280.7698059082031,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447175226436229e-06,6.812996347638212e-12,5.447168859973317e-06,-1.2464330211514609e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.0827346518635749,-0.0,-2.0228744894434936e-12,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.564062242527143e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.700083143736265e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.9942730489219684e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.700082291084982e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.2808023939214763e-06,290.9122009277344,294.1499938964844,280.3944702148437,279.862548828125,282.3887939453125,280.7698059082031,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7321150355419377e-06,3.4171367992164026e-12,2.732111624936806e-06,-6.251697413972579e-06,0.0,0.0,0.0,-1.5389203326776624e-05,60.0,-0.0496427826583385,-0.0,-5.089015688887477e-13,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.0542247963485353e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.1101504782118354e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,8.199536694064592e-08,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.110150051886194e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.266072093945695e-07,290.9122009277344,294.1499938964844,280.385986328125,279.8542175292969,282.3887939453125,280.7698059082031,290.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.12322777567897e-06,1.4049205592295277e-12,1.1232264114369173e-06,-2.570261358414428e-06,0.0,0.0,0.0,-6.326838047243655e-06,60.0,-0.0275262799113988,-0.0,-8.60286573423942e-14,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,6.863059898165602e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.227138887344608e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.337942088345926e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.227136222809348e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.4282411576214145e-08,290.9122009277344,294.1499938964844,280.3684387207031,279.8370056152344,282.3887939453125,280.7698059082031,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.313118288720943e-08,9.14630648779155e-14,7.31310905166538e-08,-1.673386265110821e-07,0.0,0.0,0.0,-4.119210643693805e-07,60.0,-0.0064538577571511,-0.0,-3.645962794809898e-16,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,6.863059898165602e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.227138887344608e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.337942088345926e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.227136222809348e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.4282411576214145e-08,290.9122009277344,294.1499938964844,280.3684387207031,279.8370056152344,282.3887939453125,280.7698059082031,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.313118288720943e-08,9.14630648779155e-14,7.31310905166538e-08,-1.673386265110821e-07,0.0,0.0,0.0,-4.119210643693805e-07,60.0,-0.0064538577571511,-0.0,-3.645962794809898e-16,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.491835988076673e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.5709765710525403e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.160318285897688e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.570976015941028e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-7.452030992283198e-09,290.9122009277344,294.1499938964844,280.3500061035156,279.8189392089844,282.3887939453125,280.7698059082031,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5890472937485356e-08,-1.9880779761707358e-14,-1.5890453397560126e-08,3.636475653934213e-08,0.0,0.0,0.0,8.95088305696845e-08,60.0,-0.0010560194496065,-0.0,-1.7227364708480558e-17,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.491835988076673e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.5709765710525403e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.160318285897688e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.570976015941028e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-7.452030992283198e-09,290.9122009277344,294.1499938964844,280.3500061035156,279.8189392089844,282.3887939453125,280.7698059082031,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5890472937485356e-08,-1.9880779761707358e-14,-1.5890453397560126e-08,3.636475653934213e-08,0.0,0.0,0.0,8.95088305696845e-08,60.0,-0.0010560194496065,-0.0,-1.7227364708480558e-17,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887939453125,280.7698059082031,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,-6.69382861815393e-05,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887939453125,280.7698059082031,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,-6.69382861815393e-05,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3123474121094,279.78204345703125,282.3887939453125,280.7698059082031,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,0.0001383412018185,-0.0,-8.563605646352265e-38,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.31072998046875,279.78045654296875,282.3887939453125,280.7698059082031,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,0.0001472694857511,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.30047607421875,279.7704162597656,282.3887939453125,280.7698059082031,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,0.0001671010395511,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.29010009765625,279.76025390625,282.3887939453125,280.7698059082031,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614161522150435e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,0.0001726323098409,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.5584566474938523e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180328052104e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.278002226615116e-12,290.9122009277344,294.1499938964844,280.2689514160156,279.7395324707031,282.3887939453125,280.7698059082031,290.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4278760425711088e-12,-2.5728418977696242e-18,2.4278786446563227e-12,-2.5172214573182528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682677393546,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.5584566474938523e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180328052104e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.278002226615116e-12,290.9122009277344,294.1499938964844,280.2689514160156,279.7395324707031,282.3887939453125,280.7698059082031,290.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4278760425711088e-12,-2.5728418977696242e-18,2.4278786446563227e-12,-2.5172214573182528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682677393546,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
