time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.1238098144531,282.5157775878906,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,6.888335235544218e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.1238098144531,282.5157775878906,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,6.888335235544218e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.260009765625,282.6353454589844,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,6.423799447929923e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.260009765625,282.6353454589844,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,6.423799447929923e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.3930358886719,282.74981689453125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,5.911443778927605e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.3930358886719,282.74981689453125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,5.911443778927605e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.4581604003906,282.8048400878906,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,5.7065015823809524e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.52215576171875,282.8582458496094,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,5.51522241210023e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.5584566474938523e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180328052104e-13,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.989913089991621e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.278002226615116e-12,290.9122009277344,294.1499938964844,283.6465759277344,282.95977783203125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.9944506076129418e-12,-6.655477837808797e-18,-2.9944438855594724e-12,2.793786686369759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.8867327961943374e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.5584566474938523e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180328052104e-13,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.989913089991621e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.278002226615116e-12,290.9122009277344,294.1499938964844,283.6465759277344,282.95977783203125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.9944506076129418e-12,-6.655477837808797e-18,-2.9944438855594724e-12,2.793786686369759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.8867327961943374e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.7654724121094,283.05352783203125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.6795136654509406e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.7654724121094,283.05352783203125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.6795136654509406e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.8780822753906,283.1386108398437,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.8780822753906,283.1386108398437,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.983642578125,283.21417236328125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.092012417800106e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.983642578125,283.21417236328125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,4.092012417800106e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,284.03350830078125,283.2480773925781,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,3.953107352572261e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,284.0813293457031,283.279296875,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,3.8096477084081926e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,284.1703796386719,283.3331298828125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,3.5341145121492445e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,290.9122009277344,294.1499938964844,284.1703796386719,283.3331298828125,282.3887939453125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.832872825209165e-13,-4.614158213427985e-18,-2.8328267466168344e-13,1.382825196580631e-13,0.0,0.0,0.0,0.0,60.0,3.5341145121492445e-08,-0.0,-0.0,0.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,3.9911920990398635e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.202921344287347e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.050000000745058,3.1042644149659176e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.050000000745058,4.202919609563871e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.050000000745058,1.9936835515821367e-10,290.9122009277344,291.1499938964844,284.25,283.3747863769531,282.3887939453125,280.7698059082031,290.3964233398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2382602982726775e-10,5.260131247777553e-16,4.2382550247133105e-10,-9.70781455222891e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.078256084649184e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,3.9911920990398635e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.202921344287347e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.050000000745058,3.1042644149659176e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.050000000745058,4.202919609563871e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.050000000745058,1.9936835515821367e-10,290.9122009277344,291.1499938964844,284.25,283.3747863769531,282.3887939453125,280.7698059082031,290.3964233398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2382602982726775e-10,5.260131247777553e-16,4.2382550247133105e-10,-9.70781455222891e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.078256084649184e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.6341403722763062,0.050000000745058,0.0408408679068088,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.6341403722763062,0.050000000745058,0.0430074073374271,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.609375,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5498046875,291.1499938964844,284.2872619628906,283.3920288085937,292.3717346191406,294.0840759277344,290.4407653808594,1.0,0.1097140461206436,0.0114839188754558,0.0114839188754558,1.0,1.0,-0.4354486167430877,8.595470148975437e-07,0.4354477822780609,-0.1328200995922088,0.0,0.0,0.0,10.175905227661133,60.0,381.8883666992188,-0.0,12.278898239135742,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.04523616284132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.0476358607411384,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.631342351436615,0.050000000745058,0.0351836830377578,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.0476358607411384,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.2259640097618103,290.6365661621094,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.8455810546875,1.0,0.1210938319563865,0.0229678377509117,0.0229678377509117,1.0,1.0,-0.4819968938827514,3.565691258700099e-06,0.4819933474063873,-0.1438867449760437,0.0,0.0,0.0,12.500346183776855,60.0,814.4473266601562,-0.0,16.681339263916016,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3547668457031,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.48779296875,1.0,0.1406053006649017,0.0459356755018234,0.0459356755018234,1.0,1.0,-0.4867365956306457,3.763626955333166e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7645263671875,-0.0,23.19177627563477,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3547668457031,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.48779296875,1.0,0.1406053006649017,0.0459356755018234,0.0459356755018234,1.0,1.0,-0.4867365956306457,3.763626955333166e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7645263671875,-0.0,23.19177627563477,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0482484884560108,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.2288700491189956,291.602294921875,291.1499938964844,284.4354858398437,283.453369140625,293.6944274902344,297.622802734375,291.7166442871094,1.0,0.1490138173103332,0.0574195943772792,0.0574195943772792,1.0,1.0,-0.4881990849971771,0.000106273277197,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.830078125,-0.0,26.346338272094727,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8215637207031,291.1499938964844,284.47235107421875,283.46685791015625,293.6938781738281,297.60748291015625,291.9258728027344,1.0,0.1565811783075332,0.2459356784820556,0.2459356784820556,0.9955062866210938,1.0,-0.489600121974945,0.0325613729655742,0.4570387601852417,-0.1133353859186172,0.0,0.0,0.0,27.19931030273437,60.0,657.7153930664062,-0.0,29.38006591796875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.2850341796875,1.0,0.1694027483463287,0.6229678392410278,0.6229678392410278,0.9865188002586364,1.0,-0.4921590387821197,0.1863712221384048,0.3057878315448761,0.0391609743237495,0.0,0.0,0.0,33.64053726196289,60.0,439.2642517089844,-0.0,34.946868896484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.2850341796875,1.0,0.1694027483463287,0.6229678392410278,0.6229678392410278,0.9865188002586364,1.0,-0.4921590387821197,0.1863712221384048,0.3057878315448761,0.0391609743237495,0.0,0.0,0.0,33.64053726196289,60.0,439.2642517089844,-0.0,34.946868896484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641296386719,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337646484375,1.0,0.1795582026243209,1.0,1.0,0.977531373500824,1.0,-0.4943325221538543,0.2161076068878173,0.2782248854637146,0.0682118982076644,0.0,0.0,0.0,39.09871292114258,60.0,-41.55741500854492,-0.0,39.74163055419922,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641296386719,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337646484375,1.0,0.1795582026243209,1.0,1.0,0.977531373500824,1.0,-0.4943325221538543,0.2161076068878173,0.2782248854637146,0.0682118982076644,0.0,0.0,0.0,39.09871292114258,60.0,-41.55741500854492,-0.0,39.74163055419922,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.0362150408327579,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.2325878143310547,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.17694091796875,1.0,0.187516301870346,1.0,1.0,0.9317288398742676,1.0,-0.4961300194263458,0.2178927361965179,0.2782372832298279,0.0694975927472114,0.0,0.0,0.0,43.60909271240234,48.0,-90.86904907226562,-0.0,43.74234771728516,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.0362150408327579,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857637584209442,0.050000000745058,0.2325878143310547,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.17694091796875,1.0,0.187516301870346,1.0,1.0,0.9317288398742676,1.0,-0.4961300194263458,0.2178927361965179,0.2782372832298279,0.0694975927472114,0.0,0.0,0.0,43.60909271240234,48.0,-90.86904907226562,-0.0,43.74234771728516,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.2327982038259506,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.1459350585937,1.0,0.1889605969190597,1.0,1.0,0.8859263062477112,1.0,-0.4965791404247284,0.219372883439064,0.2772062420845032,0.0707788914442062,0.0,0.0,0.0,44.73473739624024,36.0,-85.33009338378906,-0.0,44.745391845703125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789335727691,0.050000000745058,0.2327982038259506,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.1459350585937,1.0,0.1889605969190597,1.0,1.0,0.8859263062477112,1.0,-0.4965791404247284,0.219372883439064,0.2772062420845032,0.0707788914442062,0.0,0.0,0.0,44.73473739624024,36.0,-85.33009338378906,-0.0,44.745391845703125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.049052957445383,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.0362303480505943,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.2326861023902893,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1278991699219,1.0,0.1877671331167221,1.0,1.0,0.8630250096321106,1.0,-0.4963400959968567,0.2201116979122162,0.2762284278869629,0.0715162381529808,0.0,0.0,0.0,44.13420867919922,36.0,-81.53779602050781,-0.0,44.21033477783203,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940314769745,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940314769745,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940314769745,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940314769745,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940314769745,0.050000000745058,0.2324575781822204,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.5442810058594,292.108154296875,1.0,0.1854884475469589,1.0,1.0,0.826513409614563,1.0,-0.4958526790142059,0.2215496897697448,0.274302989244461,0.0729996711015701,0.0,0.0,0.0,42.91039276123047,25.0,-79.91303253173828,-0.0,43.12144470214844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
