time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032220,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.0569152832031,1.0,0.1785259991884231,1.0,1.0,0.7534902691841125,1.0,-0.4943525791168213,0.2262328267097473,0.268119752407074,0.0778597295284271,0.0,0.0,0.0,39.14447784423828,25.0,-90.3324966430664,-0.0,39.78373336791992,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226447105407,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.0569152832031,1.0,0.1785259991884231,1.0,1.0,0.7534902691841125,1.0,-0.4943525791168213,0.2262328267097473,0.268119752407074,0.0778597295284271,0.0,0.0,0.0,39.14447784423828,25.0,-90.3324966430664,-0.0,39.78373336791992,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000843405723572,0.050000000745058,0.0463204309344291,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000843405723572,0.050000000745058,0.0487776435911655,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000843405723572,0.050000000745058,0.0360270030796527,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000843405723572,0.050000000745058,0.0487776435911655,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000843405723572,0.050000000745058,0.2313801497220993,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6678161621094,297.5362854003906,292.0128479003906,1.0,0.1750080734491348,1.0,1.0,0.7076577544212341,1.0,-0.4935543239116668,0.231336310505867,0.2622179985046386,0.083007127046585,0.0,0.0,0.0,37.14109420776367,25.0,-107.95172119140624,-0.0,38.01652908325195,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0359977707266807,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0487380661070346,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5751342773437,297.53485107421875,291.9801025390625,1.0,0.1731411516666412,1.0,1.0,0.6804670691490173,1.0,-0.4931538105010986,0.2355368882417678,0.2576169371604919,0.0872044712305069,0.0,0.0,0.0,36.135833740234375,25.0,-124.28290557861328,-0.0,37.13212585449219,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.23076693713665,291.8780517578125,288.1499938964844,285.0546264648437,283.6028137207031,290.8081970214844,297.5313720703125,291.8263854980469,1.0,0.1688419729471206,1.0,1.0,0.5586845874786377,1.0,-0.4922461211681366,0.270726203918457,0.2215199470520019,0.1222150549292564,0.0,0.0,0.0,33.8604850769043,25.0,-271.2915344238281,-0.0,35.139442443847656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088969469070435,0.050000000745058,0.23076693713665,291.8780517578125,288.1499938964844,285.0546264648437,283.6028137207031,290.8081970214844,297.5313720703125,291.8263854980469,1.0,0.1688419729471206,1.0,1.0,0.5586845874786377,1.0,-0.4922461211681366,0.270726203918457,0.2215199470520019,0.1222150549292564,0.0,0.0,0.0,33.8604850769043,25.0,-271.2915344238281,-0.0,35.139442443847656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.22979736328125,297.5273742675781,291.43560791015625,1.0,0.1654064208269119,1.0,1.0,0.4369020760059356,1.0,-0.4915336966514587,0.3375215828418731,0.1540120989084243,0.1886163502931594,0.0,0.0,0.0,32.07912826538086,25.0,-622.5447387695312,-0.0,33.59077835083008,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.22979736328125,297.5273742675781,291.43560791015625,1.0,0.1654064208269119,1.0,1.0,0.4369020760059356,1.0,-0.4915336966514587,0.3375215828418731,0.1540120989084243,0.1886163502931594,0.0,0.0,0.0,32.07912826538086,25.0,-622.5447387695312,-0.0,33.59077835083008,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.5168320536613464,0.050000000745058,0.230293333530426,291.28271484375,287.6499938964844,285.1629638671875,283.615478515625,288.2716979980469,297.52447509765625,291.1197509765625,1.0,0.1639543175697326,1.0,1.0,0.3760108351707458,1.0,-0.4912358522415161,0.3764035403728485,0.114832304418087,0.2272544652223587,0.0,0.0,0.0,31.335750579833984,25.0,-840.7725219726562,-0.0,32.94783020019531,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5191137194633484,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5191137194633484,0.050000000745058,0.2301689088344574,290.92950439453125,287.1499938964844,285.19903564453125,283.6190795898437,287.2859191894531,297.5205993652344,290.7297058105469,1.0,0.1626526266336441,1.0,1.0,0.3056480288505554,1.0,-0.4909704625606537,0.416308045387268,0.074662409722805,0.2668990194797516,0.0,0.0,0.0,30.674087524414062,25.0,-1053.9527587890625,-0.0,32.3773193359375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.2299607545137405,290.0462341308594,286.6499938964844,285.271240234375,283.6255187988281,285.98095703125,297.50909423828125,289.8119506835937,1.0,0.160437062382698,1.0,1.0,0.1649223715066909,1.0,-0.4905264973640442,0.4656753540039062,0.0248511172831058,0.315874695777893,0.0,0.0,0.0,29.564483642578125,25.0,-1297.3177490234375,-0.0,31.419301986694336,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.523136556148529,0.050000000745058,0.2299607545137405,290.0462341308594,286.6499938964844,285.271240234375,283.6255187988281,285.98095703125,297.50909423828125,289.8119506835937,1.0,0.160437062382698,1.0,1.0,0.1649223715066909,1.0,-0.4905264973640442,0.4656753540039062,0.0248511172831058,0.315874695777893,0.0,0.0,0.0,29.564483642578125,25.0,-1297.3177490234375,-0.0,31.419301986694336,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525341808795929,0.1332002133131027,0.046014554798603,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525341808795929,0.050000000745058,0.0484555400907993,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5255464315414429,0.123434230685234,0.0358239561319351,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525341808795929,0.050000000745058,0.0484555400907993,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525341808795929,0.050000000745058,0.2298522144556045,289.4677124023437,286.6499938964844,285.3165588378906,283.62908935546875,285.3912658691406,297.4992370605469,289.2382507324219,1.0,0.1592713445425033,1.0,1.0,0.076596975326538,1.0,-0.4903342723846435,0.4894086718559265,0.0009256029152311,0.3393754959106445,0.0,0.0,0.0,28.98583221435547,25.0,-1326.326171875,-0.0,30.92387962341309,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.7381126880645752,0.1325622498989105,0.1046827584505081,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429443359375,0.5519287586212158,0.050000000745058,0.0482285283505916,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.7233887910842896,0.1229229792952537,0.0762808620929718,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429443359375,0.5519287586212158,0.050000000745058,0.0482285283505916,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429443359375,0.5519287586212158,0.050000000745058,0.2287753671407699,289.0715026855469,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.819091796875,1.0,0.1601781845092773,1.0,1.0,0.0241967178881168,1.0,-0.6074161529541016,0.6074036359786987,1.2487819731177296e-05,0.4311209917068481,0.0,0.0,0.0,24.17331314086914,45.0,-1424.5679931640625,-0.0,37.78849792480469,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.7457846403121948,0.1238502711057663,0.1142785474658012,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.5399659276008606,0.050000000745058,0.048320684581995,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.7307631373405457,0.1162337511777877,0.0832593590021133,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.5399659276008606,0.050000000745058,0.048320684581995,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.5399659276008606,0.050000000745058,0.2292125225067138,288.0901184082031,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.4725036621094,287.93096923828125,1.0,0.1678613275289535,1.0,1.0,0.0156124141067266,1.0,-0.6280983686447144,0.6280951499938965,3.1928284442983568e-06,0.4480661153793335,0.0,0.0,0.0,26.69519424438477,45.0,-1243.914794921875,-0.0,42.68119430541992,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.7403356432914734,0.1229604929685592,0.1134130358695983,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366076231002808,0.050000000745058,0.0483491756021976,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833068847656,0.7257717251777649,0.1154834479093551,0.0827206671237945,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366076231002808,0.050000000745058,0.0483491756021976,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366076231002808,0.050000000745058,0.229347676038742,287.998779296875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8485717773437,1.0,0.1691699624061584,1.0,1.0,0.014518029987812,1.0,-0.6266438961029053,0.6266410946846008,2.8068354822607944e-06,0.4468712508678436,0.0,0.0,0.0,27.40349578857422,33.0,-1201.2138671875,-0.0,43.27212524414063,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.7244752645492554,0.1190569102764129,0.1093854159116745,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.5295293927192688,0.050000000745058,0.0484136715531349,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.7105370163917542,0.1121263951063156,0.0800959169864654,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.5295293927192688,0.050000000745058,0.0484136715531349,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.5295293927192688,0.050000000745058,0.2296536117792129,287.5765991210937,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.45343017578125,287.4564514160156,1.0,0.1708650141954422,1.0,1.0,0.0085789281874895,1.0,-0.619181752204895,0.6191803812980652,1.3758909744865375e-06,0.4407602846622467,0.0,0.0,0.0,28.969690322875977,33.0,-983.3449096679688,-0.0,44.07829284667969,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414611816406,0.7194057106971741,0.1173681244254112,0.107531301677227,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284350514411926,0.050000000745058,0.0484242476522922,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.705275297164917,0.1105831041932106,0.0788276270031929,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284350514411926,0.050000000745058,0.0484242476522922,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284350514411926,0.050000000745058,0.2297037839889526,287.353271484375,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.245849609375,1.0,0.1708425134420395,1.0,1.0,0.0048393434844911,1.0,-0.615519642829895,0.6155188083648682,8.691197876942169e-07,0.437760591506958,0.0,0.0,0.0,29.20484733581543,25.0,-863.4736328125,-0.0,43.905216217041016,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.7693970203399658,0.1160012930631637,0.1055095493793487,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.5790359973907471,0.050000000745058,0.0480568446218967,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.7544324398040771,0.1091960445046424,0.0773245990276336,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.5790359973907471,0.050000000745058,0.0480568446218967,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076965332031,0.683854877948761,0.1098526418209075,0.3687110245227813,287.0806884765625,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.97198486328125,1.0,0.1725885421037674,1.0,1.0,0.0,1.0,-0.7770284414291382,0.7770277857780457,6.55380688385776e-07,0.5657312273979187,0.0,0.0,0.0,21.3765869140625,25.0,-789.0380859375,-0.0,55.05120468139648,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.8499881625175476,0.1148866862058639,0.1042015179991722,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.6448149085044861,0.050000000745058,0.0477616600692272,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.8336504101753235,0.1078598573803901,0.0762234553694725,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.6448149085044861,0.050000000745058,0.0477616600692272,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106628417969,0.8287937641143799,0.1058870777487754,0.4804284274578094,286.6988830566406,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37335205078125,286.6156005859375,1.0,0.1755700856447219,1.0,1.0,0.0,1.0,-0.907713770866394,0.907712996006012,7.93836704815476e-07,0.6745834350585938,0.0,0.0,0.0,15.346304893493652,25.0,-762.5927734375,-0.0,66.3688735961914,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7909525632858276,0.1130077615380287,0.1024571433663368,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035022139549255,0.050000000745058,0.0479314103722572,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.772243857383728,0.1049520075321197,0.0742862150073051,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035022139549255,0.050000000745058,0.0479314103722572,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7585353255271912,0.0983933806419372,0.4521009624004364,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784057319164276,1.0,1.0,0.0,1.0,-0.8697152733802795,0.8697145581245422,7.442041578542558e-07,0.6434758305549622,0.0,0.0,0.0,19.21974372863769,25.0,-473.4905395507813,-0.0,65.97367858886719,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7909525632858276,0.1130077615380287,0.1024571433663368,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035022139549255,0.050000000745058,0.0479314103722572,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.772243857383728,0.1049520075321197,0.0742862150073051,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035022139549255,0.050000000745058,0.0479314103722572,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7585353255271912,0.0983933806419372,0.4521009624004364,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784057319164276,1.0,1.0,0.0,1.0,-0.8697152733802795,0.8697145581245422,7.442041578542558e-07,0.6434758305549622,0.0,0.0,0.0,19.21974372863769,25.0,-473.4905395507813,-0.0,65.97367858886719,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.7707498073577881,0.1125861182808876,0.1019666716456413,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878633260726929,0.050000000745058,0.0480084903538227,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7511659860610962,0.1036831140518188,0.0733459219336509,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878633260726929,0.050000000745058,0.0480084903538227,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7335761785507202,0.0952935144305229,0.4368261396884918,286.1753234863281,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284545898437,286.1477355957031,1.0,0.1793896555900573,1.0,1.0,0.0,1.0,-0.8498474955558777,0.8498467803001404,7.189333359747252e-07,0.6270568370819092,0.0,0.0,0.0,20.95106506347656,25.0,-345.7638854980469,-0.0,65.31542205810547,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618042826652527,0.1124937236309051,0.1018356010317802,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803096294403076,0.050000000745058,0.0480490252375602,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415254712104797,0.1029993146657943,0.072832353413105,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803096294403076,0.050000000745058,0.0480490252375602,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7215988636016846,0.0935789942741394,0.4283881187438965,286.1044311523437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819396972656,1.0,0.1798800081014633,1.0,1.0,0.0,1.0,-0.8390428423881531,0.8390421271324158,7.053940294099448e-07,0.6181017756462097,0.0,0.0,0.0,21.858827590942383,25.0,-275.8019104003906,-0.0,64.90837097167969,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497720718383789,0.1127024218440055,0.1019452437758445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690276622772217,0.050000000745058,0.04811442643404,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274346351623535,0.1018357202410698,0.0719660371541976,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690276622772217,0.050000000745058,0.04811442643404,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013639211654663,0.0906090438365936,0.4138157963752746,285.9927062988281,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.1692199707031,285.979736328125,1.0,0.180592656135559,1.0,1.0,0.0,1.0,-0.8207994103431702,0.8207987546920776,6.828432788097416e-07,0.6029209494590759,0.0,0.0,0.0,23.31664085388184,25.0,-156.09291076660156,-0.0,64.11656951904297,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491886019706726,0.112738087773323,0.1019721552729606,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684185028076172,0.050000000745058,0.0481181442737579,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266671061515808,0.1017659828066825,0.0719141587615013,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684185028076172,0.050000000745058,0.0481181442737579,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001637816429138,0.0904283374547958,0.4129316806793213,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806283146142959,1.0,1.0,0.0,1.0,-0.8197175860404968,0.8197168707847595,6.815175765950698e-07,0.602017343044281,0.0,0.0,0.0,23.39908599853516,25.0,-148.89474487304688,-0.0,64.0641098022461,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438597083091736,0.1134951412677764,0.1025819852948188,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620017051696777,0.050000000745058,0.0481586195528507,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183612585067749,0.1009721681475639,0.0713197439908981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620017051696777,0.050000000745058,0.0481586195528507,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868776679039001,0.0883072018623352,0.4025824666023254,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809552758932113,1.0,1.0,0.0,1.0,-0.8074106574058533,0.8074100017547607,6.66522169012751e-07,0.5917035341262817,0.0,0.0,0.0,24.291263580322266,25.0,-65.65727233886719,-0.0,63.406532287597656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438597083091736,0.1134951412677764,0.1025819852948188,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620017051696777,0.050000000745058,0.0481586195528507,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183612585067749,0.1009721681475639,0.0713197439908981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620017051696777,0.050000000745058,0.0481586195528507,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868776679039001,0.0883072018623352,0.4025824666023254,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809552758932113,1.0,1.0,0.0,1.0,-0.8074106574058533,0.8074100017547607,6.66522169012751e-07,0.5917035341262817,0.0,0.0,0.0,24.291263580322266,25.0,-65.65727233886719,-0.0,63.406532287597656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427899837493896,0.1140297651290893,0.1030293777585029,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599954128265381,0.050000000745058,0.0481717959046363,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.715625524520874,0.1006971523165702,0.0711104348301887,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599954128265381,0.050000000745058,0.0481717959046363,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823374032974243,0.0875075310468673,0.3986981213092804,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810213178396225,1.0,1.0,0.0,1.0,-0.8030655980110168,0.8030649423599243,6.612660854443675e-07,0.5880481004714966,0.0,0.0,0.0,24.57826805114746,25.0,-35.25556564331055,-0.0,63.13723373413086,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424555420875549,0.1146528646349906,0.103558138012886,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585252642631531,0.050000000745058,0.0481816232204437,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135558128356934,0.1004872694611549,0.0709480717778205,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585252642631531,0.050000000745058,0.0481816232204437,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787680983543396,0.086834892630577,0.395439863204956,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810452193021774,1.0,1.0,0.0,1.0,-0.7996180057525635,0.799617350101471,6.571122526111139e-07,0.5851469039916992,0.0,0.0,0.0,24.790157318115234,25.0,-10.396053314208984,-0.0,62.90268707275391,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433966398239136,0.1161243841052055,0.1048242226243019,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710909903049469,0.1002257019281387,0.0707379803061485,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737104654312134,0.0857755839824676,0.3903262019157409,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810132563114166,1.0,1.0,0.0,1.0,-0.7947770357131958,0.7947763800621033,6.513151902254322e-07,0.5810912251472473,0.0,0.0,0.0,25.05165100097656,25.0,26.740795135498047,-0.0,62.52592849731445,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433966398239136,0.1161243841052055,0.1048242226243019,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710909903049469,0.1002257019281387,0.0707379803061485,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737104654312134,0.0857755839824676,0.3903262019157409,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810132563114166,1.0,1.0,0.0,1.0,-0.7947770357131958,0.7947763800621033,6.513151902254322e-07,0.5810912251472473,0.0,0.0,0.0,25.05165100097656,25.0,26.740795135498047,-0.0,62.52592849731445,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458531260490417,0.1178443357348442,0.1063212156295776,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874764919281,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096933126449585,0.1001285761594772,0.0706476047635078,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874764919281,0.050000000745058,0.0481997206807136,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705321669578552,0.0849912241101265,0.3865536153316498,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809273511171341,1.0,1.0,0.0,1.0,-0.7919508814811707,0.7919502258300781,6.479719445451337e-07,0.578772246837616,0.0,0.0,0.0,25.16773796081543,25.0,51.809207916259766,-0.0,62.257659912109375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458531260490417,0.1178443357348442,0.1063212156295776,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874764919281,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096933126449585,0.1001285761594772,0.0706476047635078,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874764919281,0.050000000745058,0.0481997206807136,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705321669578552,0.0849912241101265,0.3865536153316498,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809273511171341,1.0,1.0,0.0,1.0,-0.7919508814811707,0.7919502258300781,6.479719445451337e-07,0.578772246837616,0.0,0.0,0.0,25.16773796081543,25.0,51.809207916259766,-0.0,62.257659912109375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749333381652832,0.1197636425495147,0.10800351947546,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556366443634033,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094268798828125,0.1001531928777694,0.070646122097969,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556366443634033,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685397028923035,0.0843953043222427,0.3836929202079773,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1149597167969,286.0111083984375,1.0,0.1808293461799621,1.0,1.0,0.0,1.0,-0.790538489818573,0.7905378341674805,6.463496902142651e-07,0.5776927471160889,0.0,0.0,0.0,25.196008682250977,25.0,68.82964324951172,-0.0,62.0839958190918,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
