time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749333381652832,0.1197636425495147,0.10800351947546,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556366443634033,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094268798828125,0.1001531928777694,0.070646122097969,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556366443634033,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685397028923035,0.0843953043222427,0.3836929202079773,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1149597167969,286.0111083984375,1.0,0.1808293461799621,1.0,1.0,0.0,1.0,-0.790538489818573,0.7905378341674805,6.463496902142651e-07,0.5776927471160889,0.0,0.0,0.0,25.196008682250977,25.0,68.82964324951172,-0.0,62.0839958190918,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535393834114075,0.1218475401401519,0.1098382696509361,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557619333267212,0.050000000745058,0.0482005067169666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097916603088379,0.1002698019146919,0.0707117542624473,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557619333267212,0.050000000745058,0.0482005067169666,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673191785812378,0.0839336216449737,0.3814763724803924,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06756591796875,1.0,0.1807441115379333,1.0,1.0,0.0,1.0,-0.7901567220687866,0.7901561260223389,6.459839028138958e-07,0.57752925157547,0.0,0.0,0.0,25.172025680541992,25.0,80.47158813476562,-0.0,61.99462890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535393834114075,0.1218475401401519,0.1098382696509361,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557619333267212,0.050000000745058,0.0482005067169666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097916603088379,0.1002698019146919,0.0707117542624473,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557619333267212,0.050000000745058,0.0482005067169666,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673191785812378,0.0839336216449737,0.3814763724803924,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06756591796875,1.0,0.1807441115379333,1.0,1.0,0.0,1.0,-0.7901567220687866,0.7901561260223389,6.459839028138958e-07,0.57752925157547,0.0,0.0,0.0,25.172025680541992,25.0,80.47158813476562,-0.0,61.99462890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558548450469971,0.1229436472058296,0.1108055710792541,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559155941009521,0.050000000745058,0.0481994450092315,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101429104804993,0.1003561466932296,0.0707649663090705,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559155941009521,0.050000000745058,0.0481994450092315,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669167876243591,0.0837420299649238,0.3805550634860992,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807110756635666,1.0,1.0,0.0,1.0,-0.7902731895446777,0.7902725338935852,6.46176204099902e-07,0.5777223706245422,0.0,0.0,0.0,25.147550582885746,25.0,84.84845733642578,-0.0,61.97915649414063,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582882642745972,0.1240726038813591,0.1118030995130539,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561125874519348,0.050000000745058,0.0481980852782726,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105795741081238,0.1004585102200508,0.0708297863602638,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561125874519348,0.050000000745058,0.0481980852782726,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666215062141418,0.0835721492767334,0.3797366023063659,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806861013174057,1.0,1.0,0.0,1.0,-0.7905625700950623,0.7905619144439697,6.46579678686976e-07,0.5780701041221619,0.0,0.0,0.0,25.117475509643555,25.0,88.49862670898438,-0.0,61.98201751708984,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634588479995728,0.1264224201440811,0.1138822808861732,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711652934551239,0.1007057577371597,0.0709901303052902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662890911102295,0.0832883939146995,0.3783634006977081,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806635409593582,1.0,1.0,0.0,1.0,-0.7915940284729004,0.7915933728218079,6.479392595792888e-07,0.5791680216789246,0.0,0.0,0.0,25.045974731445312,25.0,94.12035369873048,-0.0,62.04022979736328,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634588479995728,0.1264224201440811,0.1138822808861732,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711652934551239,0.1007057577371597,0.0709901303052902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662890911102295,0.0832883939146995,0.3783634006977081,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806635409593582,1.0,1.0,0.0,1.0,-0.7915940284729004,0.7915933728218079,6.479392595792888e-07,0.5791680216789246,0.0,0.0,0.0,25.045974731445312,25.0,94.12035369873048,-0.0,62.04022979736328,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768968939781189,0.1288853883743286,0.1160646975040435,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571780204772949,0.050000000745058,0.0481907725334167,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129245400428772,0.101002536714077,0.0711860209703445,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571780204772949,0.050000000745058,0.0481907725334167,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662241220474243,0.0830675363540649,0.377284437417984,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806802898645401,1.0,1.0,0.0,1.0,-0.7931439280509949,0.7931432723999023,6.499295182038622e-07,0.5807194709777832,0.0,0.0,0.0,24.965639114379883,25.0,98.1413116455078,-0.0,62.16432189941406,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768968939781189,0.1288853883743286,0.1160646975040435,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571780204772949,0.050000000745058,0.0481907725334167,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129245400428772,0.101002536714077,0.0711860209703445,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571780204772949,0.050000000745058,0.0481907725334167,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662241220474243,0.0830675363540649,0.377284437417984,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806802898645401,1.0,1.0,0.0,1.0,-0.7931439280509949,0.7931432723999023,6.499295182038622e-07,0.5807194709777832,0.0,0.0,0.0,24.965639114379883,25.0,98.1413116455078,-0.0,62.16432189941406,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747620940208435,0.1314538568258285,0.1183429732918739,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578105449676514,0.050000000745058,0.0481864660978317,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143424153327942,0.1013431474566459,0.0714131668210029,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578105449676514,0.050000000745058,0.0481864660978317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663675904273987,0.0828999280929565,0.376452624797821,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807381063699722,1.0,1.0,0.0436379723250865,1.0,-0.7951420545578003,0.7950714230537415,7.063177326926962e-05,0.5826098918914795,0.0,0.0,0.0,24.881324768066406,25.0,101.25566864013672,-0.0,62.35065078735352,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747620940208435,0.1314538568258285,0.1183429732918739,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578105449676514,0.050000000745058,0.0481864660978317,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143424153327942,0.1013431474566459,0.0714131668210029,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578105449676514,0.050000000745058,0.0481864660978317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663675904273987,0.0828999280929565,0.376452624797821,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807381063699722,1.0,1.0,0.0436379723250865,1.0,-0.7951420545578003,0.7950714230537415,7.063177326926962e-05,0.5826098918914795,0.0,0.0,0.0,24.881324768066406,25.0,101.25566864013672,-0.0,62.35065078735352,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807942628860474,0.1341249197721481,0.1207133308053016,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478832244873,0.050000000745058,0.0481819435954093,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715873658657074,0.1017253920435905,0.0716693624854087,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478832244873,0.050000000745058,0.0481819435954093,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666818261146545,0.0827803090214729,0.3758398294448852,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808376312255859,1.0,1.0,0.0872759446501731,1.0,-0.7975479960441589,0.7951313853263855,0.002416608389467,0.5826399922370911,0.0,0.0,0.0,24.79630470275879,25.0,110.06724548339844,-0.0,62.59706497192383,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807942628860474,0.1341249197721481,0.1207133308053016,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478832244873,0.050000000745058,0.0481819435954093,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715873658657074,0.1017253920435905,0.0716693624854087,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478832244873,0.050000000745058,0.0481819435954093,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666818261146545,0.0827803090214729,0.3758398294448852,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808376312255859,1.0,1.0,0.0872759446501731,1.0,-0.7975479960441589,0.7951313853263855,0.002416608389467,0.5826399922370911,0.0,0.0,0.0,24.79630470275879,25.0,110.06724548339844,-0.0,62.59706497192383,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838890552520752,0.1355049759149551,0.1219351664185524,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588173270225525,0.050000000745058,0.0481796637177467,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.716675341129303,0.1019360125064849,0.0718094781041145,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588173270225525,0.050000000745058,0.0481796637177467,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668944954872131,0.0827404409646987,0.3756163716316223,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7327880859375,297.12469482421875,286.4651794433594,1.0,0.1809027343988418,1.0,1.0,0.1090949326753616,1.0,-0.7989088892936707,0.7904208898544312,0.0084879891946911,0.5779365301132202,0.0,0.0,0.0,24.75436782836914,25.0,130.7073211669922,-0.0,62.74309158325195,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.7870573997497559,0.1369340717792511,0.1231916770339012,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591604709625244,0.050000000745058,0.0481773614883422,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.7175187468528748,0.1021720245480537,0.0719626694917678,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591604709625244,0.050000000745058,0.0481773614883422,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6671597957611084,0.0827225744724273,0.3754702508449554,286.5116882324219,287.8500061035156,286.68023681640625,283.7854309082031,286.9471130371094,297.1260986328125,286.53668212890625,1.0,0.1809781193733215,1.0,1.0,0.1342762857675552,1.0,-0.8004197478294373,0.777129054069519,0.023290691897273,0.5646814703941345,0.0,0.0,0.0,24.711938858032227,25.0,184.2401428222656,-0.0,62.907691955566406,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941828370094299,0.140107974410057,0.1259284019470214,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601248145103455,0.050000000745058,0.0481709353625774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.7197852730751038,0.1028307005763053,0.0723681598901748,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601248145103455,0.050000000745058,0.0481709353625774,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.6682992577552795,0.0828358754515647,0.3756922483444214,286.7450561523437,287.95001220703125,286.75738525390625,283.8001708984375,287.4079895019531,297.1300048828125,286.7874450683594,1.0,0.1811742037534713,1.0,1.0,0.1846389919519424,1.0,-0.8044413924217224,0.7521801590919495,0.0522612407803535,0.539642333984375,0.0,0.0,0.0,24.591976165771484,25.0,327.3112487792969,-0.0,63.34291076660156,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941828370094299,0.140107974410057,0.1259284019470214,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601248145103455,0.050000000745058,0.0481709353625774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.7197852730751038,0.1028307005763053,0.0723681598901748,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.5601248145103455,0.050000000745058,0.0481709353625774,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.6682992577552795,0.0828358754515647,0.3756922483444214,286.7450561523437,287.95001220703125,286.75738525390625,283.8001708984375,287.4079895019531,297.1300048828125,286.7874450683594,1.0,0.1811742037534713,1.0,1.0,0.1846389919519424,1.0,-0.8044413924217224,0.7521801590919495,0.0522612407803535,0.539642333984375,0.0,0.0,0.0,24.591976165771484,25.0,327.3112487792969,-0.0,63.34291076660156,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028620481491089,0.1437605917453766,0.1290946453809738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616660714149475,0.050000000745058,0.0481607913970947,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232458591461182,0.1037918105721473,0.0729815736413002,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616660714149475,0.050000000745058,0.0481607913970947,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.670724093914032,0.0832001939415931,0.3770020008087158,287.025146484375,288.04998779296875,286.8346862792969,283.814453125,287.80712890625,297.1358947753906,287.071044921875,1.0,0.181464597582817,1.0,1.0,0.2350016981363296,1.0,-0.8105246424674988,0.7316434979438782,0.0788811594247818,0.5186246633529663,0.0,0.0,0.0,24.400270462036133,25.0,396.0435180664063,-0.0,63.99987411499024,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028620481491089,0.1437605917453766,0.1290946453809738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616660714149475,0.050000000745058,0.0481607913970947,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232458591461182,0.1037918105721473,0.0729815736413002,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616660714149475,0.050000000745058,0.0481607913970947,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.670724093914032,0.0832001939415931,0.3770020008087158,287.025146484375,288.04998779296875,286.8346862792969,283.814453125,287.80712890625,297.1358947753906,287.071044921875,1.0,0.181464597582817,1.0,1.0,0.2350016981363296,1.0,-0.8105246424674988,0.7316434979438782,0.0788811594247818,0.5186246633529663,0.0,0.0,0.0,24.400270462036133,25.0,396.0435180664063,-0.0,63.99987411499024,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.8127413988113403,0.1479353010654449,0.1327003389596939,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.7277329564094543,0.1050284206867218,0.07378501445055,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.6743362545967102,0.0838015899062156,0.3793584704399109,287.3507080078125,288.1499938964844,286.9121398925781,283.828369140625,288.237060546875,297.1434020996094,287.4029846191406,1.0,0.1818751841783523,1.0,1.0,0.2760659158229828,1.0,-0.8186123967170715,0.7102128863334656,0.1083994805812835,0.4963374435901642,0.0,0.0,0.0,24.153709411621094,25.0,461.1790466308594,-0.0,64.89705657958984,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.8127413988113403,0.1479353010654449,0.1327003389596939,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.7277329564094543,0.1050284206867218,0.07378501445055,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.6743362545967102,0.0838015899062156,0.3793584704399109,287.3507080078125,288.1499938964844,286.9121398925781,283.828369140625,288.237060546875,297.1434020996094,287.4029846191406,1.0,0.1818751841783523,1.0,1.0,0.2760659158229828,1.0,-0.8186123967170715,0.7102128863334656,0.1083994805812835,0.4963374435901642,0.0,0.0,0.0,24.153709411621094,25.0,461.1790466308594,-0.0,64.89705657958984,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.8234739899635315,0.1526315212249755,0.1367844343185424,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.5662232637405396,0.050000000745058,0.048131663352251,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.7332949042320251,0.1065563559532165,0.0747874230146408,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.5662232637405396,0.050000000745058,0.048131663352251,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71160888671875,0.6792007088661194,0.0846573784947395,0.3828234374523163,287.7236328125,288.25,286.9896850585937,283.8419494628906,288.7347106933594,297.1587219238281,287.7836608886719,1.0,0.1824312210083007,1.0,1.0,0.3171301186084747,1.0,-0.8288366198539734,0.6838594675064087,0.1449771523475647,0.4687178134918213,0.0,0.0,0.0,23.856603622436523,25.0,531.6673583984375,-0.0,66.06851959228516,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.8234739899635315,0.1526315212249755,0.1367844343185424,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.5662232637405396,0.050000000745058,0.048131663352251,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.7332949042320251,0.1065563559532165,0.0747874230146408,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.5662232637405396,0.050000000745058,0.048131663352251,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71160888671875,0.6792007088661194,0.0846573784947395,0.3828234374523163,287.7236328125,288.25,286.9896850585937,283.8419494628906,288.7347106933594,297.1587219238281,287.7836608886719,1.0,0.1824312210083007,1.0,1.0,0.3171301186084747,1.0,-0.8288366198539734,0.6838594675064087,0.1449771523475647,0.4687178134918213,0.0,0.0,0.0,23.856603622436523,25.0,531.6673583984375,-0.0,66.06851959228516,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378356933594,0.8292534351348877,0.1551734656095504,0.1389965564012527,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5676811337471008,0.050000000745058,0.0481226071715354,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.7365210652351379,0.1074400395154953,0.0753685384988784,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5676811337471008,0.050000000745058,0.0481226071715354,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.6821377873420715,0.0851896032691001,0.3850042819976806,287.9322509765625,288.25,287.02850341796875,283.8486633300781,289.0085144042969,297.1701965332031,287.996337890625,1.0,0.1827710270881652,1.0,1.0,0.3376622200012207,1.0,-0.8347842693328857,0.6689135432243347,0.1658707559108734,0.4529686272144317,0.0,0.0,0.0,23.689773559570312,25.0,570.74365234375,-0.0,66.76744842529297,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15753173828125,0.8354447484016418,0.1578509658575058,0.1413277685642242,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.569318950176239,0.050000000745058,0.0481125749647617,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14727783203125,0.7401250004768372,0.1084098219871521,0.0760077312588691,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.569318950176239,0.050000000745058,0.0481125749647617,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.6854822039604187,0.085796445608139,0.3875079452991485,288.1517333984375,288.3500061035156,287.0673522949219,283.85528564453125,289.16436767578125,297.1824645996094,288.2136535644531,1.0,0.1831572949886322,1.0,1.0,0.3449106216430664,1.0,-0.8413296341896057,0.6657364964485168,0.17559315264225,0.4488067626953125,0.0,0.0,0.0,23.50667762756348,25.0,577.6083984375,-0.0,67.55036926269531,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.8488767743110657,0.163457453250885,0.1462731063365936,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.572930097579956,0.050000000745058,0.04809096083045,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.529052734375,0.7482300400733948,0.1105208694934845,0.0774312242865562,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.572930097579956,0.050000000745058,0.04809096083045,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219116210937,0.6930932998657227,0.0871739536523819,0.3933630287647247,288.5326232910156,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834655761719,1.0,0.1840749979019165,1.0,1.0,0.3594073951244354,1.0,-0.8559481501579285,0.6614522933959961,0.1944958418607711,0.442207008600235,0.0,0.0,0.0,23.11863899230957,25.0,520.8526611328125,-0.0,69.36006927490234,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.8488767743110657,0.163457453250885,0.1462731063365936,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.572930097579956,0.050000000745058,0.04809096083045,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.529052734375,0.7482300400733948,0.1105208694934845,0.0774312242865562,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.572930097579956,0.050000000745058,0.04809096083045,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219116210937,0.6930932998657227,0.0871739536523819,0.3933630287647247,288.5326232910156,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834655761719,1.0,0.1840749979019165,1.0,1.0,0.3594073951244354,1.0,-0.8559481501579285,0.6614522933959961,0.1944958418607711,0.442207008600235,0.0,0.0,0.0,23.11863899230957,25.0,520.8526611328125,-0.0,69.36006927490234,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.8631280064582825,0.1692493557929992,0.1514088362455368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766501426696777,0.050000000745058,0.0480693876743316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.7569649815559387,0.1127536818385124,0.0789555609226226,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766501426696777,0.050000000745058,0.0480693876743316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012571692466736,0.0886842757463455,0.3999019265174866,288.8746643066406,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9212951660156,1.0,0.1851756572723388,1.0,1.0,0.3739041686058044,1.0,-0.8717372417449951,0.6570683717727661,0.2146688401699066,0.4352410137653351,0.0,0.0,0.0,22.74581718444824,25.0,475.62152099609375,-0.0,71.43153381347656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.8631280064582825,0.1692493557929992,0.1514088362455368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766501426696777,0.050000000745058,0.0480693876743316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.7569649815559387,0.1127536818385124,0.0789555609226226,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766501426696777,0.050000000745058,0.0480693876743316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012571692466736,0.0886842757463455,0.3999019265174866,288.8746643066406,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9212951660156,1.0,0.1851756572723388,1.0,1.0,0.3739041686058044,1.0,-0.8717372417449951,0.6570683717727661,0.2146688401699066,0.4352410137653351,0.0,0.0,0.0,22.74581718444824,25.0,475.62152099609375,-0.0,71.43153381347656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780508041381836,0.1751578748226165,0.1566819995641708,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804352760314941,0.050000000745058,0.0480481050908565,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661910057067871,0.1150504499673843,0.0805417001247406,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804352760314941,0.050000000745058,0.0480481050908565,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.709719181060791,0.0902733355760574,0.4068862497806549,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.6215515136719,297.260009765625,289.17156982421875,1.0,0.1864477694034576,1.0,1.0,0.3610862493515014,1.0,-0.888300895690918,0.682007908821106,0.2062930017709732,0.4572901427745819,0.0,0.0,0.0,22.39583778381348,25.0,335.2191162109375,-0.0,73.73717498779297,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780508041381836,0.1751578748226165,0.1566819995641708,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804352760314941,0.050000000745058,0.0480481050908565,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661910057067871,0.1150504499673843,0.0805417001247406,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804352760314941,0.050000000745058,0.0480481050908565,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.709719181060791,0.0902733355760574,0.4068862497806549,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.6215515136719,297.260009765625,289.17156982421875,1.0,0.1864477694034576,1.0,1.0,0.3610862493515014,1.0,-0.888300895690918,0.682007908821106,0.2062930017709732,0.4572901427745819,0.0,0.0,0.0,22.39583778381348,25.0,335.2191162109375,-0.0,73.73717498779297,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922039866447449,0.1808375120162964,0.1618283241987228,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836867094039917,0.050000000745058,0.0480303205549716,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747887372970581,0.1171942502260208,0.0820625573396682,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836867094039917,0.050000000745058,0.0480303205549716,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170619368553162,0.0917704552412033,0.4136775135993957,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53924560546875,297.2826232910156,289.2977600097656,1.0,0.1878510415554046,1.0,1.0,0.3482683002948761,1.0,-0.9044113755226136,0.7077745199203491,0.1966368108987808,0.4802619218826294,0.0,0.0,0.0,22.13274383544922,25.0,192.32620239257807,-0.0,76.16053009033203,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922039866447449,0.1808375120162964,0.1618283241987228,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836867094039917,0.050000000745058,0.0480303205549716,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747887372970581,0.1171942502260208,0.0820625573396682,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836867094039917,0.050000000745058,0.0480303205549716,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170619368553162,0.0917704552412033,0.4136775135993957,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53924560546875,297.2826232910156,289.2977600097656,1.0,0.1878510415554046,1.0,1.0,0.3482683002948761,1.0,-0.9044113755226136,0.7077745199203491,0.1966368108987808,0.4802619218826294,0.0,0.0,0.0,22.13274383544922,25.0,192.32620239257807,-0.0,76.16053009033203,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.8986597061157227,0.1835641413927078,0.1643015742301941,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849904417991638,0.050000000745058,0.0480233095586299,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253173828125,0.7785779237747192,0.1181807518005371,0.0827672258019447,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849904417991638,0.050000000745058,0.0480233095586299,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201241850852966,0.0924558043479919,0.416822075843811,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.4996337890625,297.2926025390625,289.3349304199219,1.0,0.1885831505060196,1.0,1.0,0.3418593108654022,1.0,-0.9119829535484314,0.7203413844108582,0.191641554236412,0.4915417730808258,0.0,0.0,0.0,22.044660568237305,25.0,137.7288055419922,-0.0,77.37759399414062,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9047279357910156,0.1862190216779709,0.1667107492685318,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.586097776889801,0.050000000745058,0.0480174049735069,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.7820241451263428,0.1191089898347854,0.0834323912858963,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.586097776889801,0.050000000745058,0.0480174049735069,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.7228376269340515,0.0930943116545677,0.4197693765163421,289.3509216308594,288.8500061035156,287.4561462402344,283.9209289550781,289.4073181152344,297.30181884765625,289.35357666015625,1.0,0.1893272995948791,1.0,1.0,0.3297297358512878,1.0,-0.9191962480545044,0.7384063005447388,0.1807899326086044,0.50837641954422,0.0,0.0,0.0,21.98234367370605,25.0,77.65864562988281,-0.0,78.58832550048828,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
