time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9161168932914734,0.1912357360124588,0.1712967455387115,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5876020789146423,0.050000000745058,0.0480094365775585,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7876408696174622,0.1207440793514251,0.0846236497163772,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5876020789146423,0.050000000745058,0.0480094365775585,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7271023988723755,0.0941894948482513,0.4249382019042969,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.212158203125,297.31756591796875,289.3173217773437,1.0,0.1908234804868698,1.0,1.0,0.3054705262184143,1.0,-0.9323153495788574,0.7736204862594604,0.1586948931217193,0.5414326190948486,0.0,0.0,0.0,21.94269180297852,25.0,-39.33074951171875,-0.0,80.947021484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9161168932914734,0.1912357360124588,0.1712967455387115,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5876020789146423,0.050000000745058,0.0480094365775585,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7876408696174622,0.1207440793514251,0.0846236497163772,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5876020789146423,0.050000000745058,0.0480094365775585,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7271023988723755,0.0941894948482513,0.4249382019042969,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.212158203125,297.31756591796875,289.3173217773437,1.0,0.1908234804868698,1.0,1.0,0.3054705262184143,1.0,-0.9323153495788574,0.7736204862594604,0.1586948931217193,0.5414326190948486,0.0,0.0,0.0,21.94269180297852,25.0,-39.33074951171875,-0.0,80.947021484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9255593419075012,0.1958436965942382,0.1755156069993972,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.588087797164917,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913311123847961,0.1220631524920463,0.0855979919433593,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.588087797164917,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.7296930551528931,0.0950132384896278,0.4289324581623077,289.2449951171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0393371582031,297.32989501953125,289.2322998046875,1.0,0.1922821998596191,1.0,1.0,0.2812113463878631,1.0,-0.94333678483963,0.8058198690414429,0.137516900897026,0.5719684362411499,0.0,0.0,0.0,22.01765823364257,25.0,-111.52325439453124,-0.0,83.14540100097656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9255593419075012,0.1958436965942382,0.1755156069993972,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.588087797164917,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913311123847961,0.1220631524920463,0.0855979919433593,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.588087797164917,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.7296930551528931,0.0950132384896278,0.4289324581623077,289.2449951171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0393371582031,297.32989501953125,289.2322998046875,1.0,0.1922821998596191,1.0,1.0,0.2812113463878631,1.0,-0.94333678483963,0.8058198690414429,0.137516900897026,0.5719684362411499,0.0,0.0,0.0,22.01765823364257,25.0,-111.52325439453124,-0.0,83.14540100097656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330143332481384,0.200155958533287,0.1794375330209732,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.7934035062789917,0.1231273487210273,0.0863817706704139,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308639287948608,0.095598891377449,0.431815505027771,289.15789794921875,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936608999967575,1.0,1.0,0.2700095772743225,1.0,-0.95244961977005,0.823760449886322,0.128689169883728,0.5887431502342224,0.0,0.0,0.0,22.17854690551757,25.0,-109.85425567626952,-0.0,85.15087890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330143332481384,0.200155958533287,0.1794375330209732,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.7934035062789917,0.1231273487210273,0.0863817706704139,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308639287948608,0.095598891377449,0.431815505027771,289.15789794921875,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936608999967575,1.0,1.0,0.2700095772743225,1.0,-0.95244961977005,0.823760449886322,0.128689169883728,0.5887431502342224,0.0,0.0,0.0,22.17854690551757,25.0,-109.85425567626952,-0.0,85.15087890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.9396108984947203,0.2043893933296203,0.1832452863454818,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.587142288684845,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947882413864136,0.1240724921226501,0.0870599448680877,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.587142288684845,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.7313635945320129,0.096044510602951,0.4339619874954223,289.09796142578125,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.09112548828125,1.0,0.1949464678764343,1.0,1.0,0.2588078379631042,1.0,-0.960417866706848,0.8400664925575256,0.1203513890504837,0.6041249632835388,0.0,0.0,0.0,22.36412048339844,25.0,-88.46504974365234,-0.0,87.00460052490234,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.9396108984947203,0.2043893933296203,0.1832452863454818,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.587142288684845,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947882413864136,0.1240724921226501,0.0870599448680877,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.587142288684845,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.7313635945320129,0.096044510602951,0.4339619874954223,289.09796142578125,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.09112548828125,1.0,0.1949464678764343,1.0,1.0,0.2588078379631042,1.0,-0.960417866706848,0.8400664925575256,0.1203513890504837,0.6041249632835388,0.0,0.0,0.0,22.36412048339844,25.0,-88.46504974365234,-0.0,87.00460052490234,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.9428094625473022,0.2064986526966095,0.1851394474506378,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868366956710815,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.7954158782958984,0.1245221570134162,0.0873798429965972,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868366956710815,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.7315243482589722,0.0962341725826263,0.4348661005496979,289.07232666015625,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0661926269531,1.0,0.1955562084913253,1.0,1.0,0.2532069385051727,1.0,-0.9641643166542052,0.8478959798812866,0.1162683069705963,0.6115303635597229,0.0,0.0,0.0,22.45438575744629,25.0,-78.78592681884766,-0.0,87.89020538330078,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516052246094,0.9459413886070251,0.2086087763309478,0.1870314925909042,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.5865294337272644,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7960134744644165,0.124963141977787,0.0876917168498039,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.5865294337272644,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7316405773162842,0.0964084565639495,0.4356890618801117,289.05206298828125,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.04962158203125,1.0,0.1961447894573211,1.0,1.0,0.2558791935443878,1.0,-0.9678011536598206,0.8491027355194092,0.1186984479427337,0.6123546957969666,0.0,0.0,0.0,22.542430877685547,25.0,-53.74939727783203,-0.0,88.75251770019531,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952497661113739,0.2129552215337753,0.1908842474222183,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861468315124512,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975195646286011,0.1258913874626159,0.0883270278573036,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861468315124512,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320743203163147,0.0967673435807228,0.4372751116752624,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.37255859375,289.0699157714844,1.0,0.1972704231739044,1.0,1.0,0.261223703622818,1.0,-0.9750961661338806,0.8504941463470459,0.1246020495891571,0.6129123568534851,0.0,0.0,0.0,22.68735694885254,25.0,17.192583084106445,-0.0,90.44550323486328,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952497661113739,0.2129552215337753,0.1908842474222183,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861468315124512,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975195646286011,0.1258913874626159,0.0883270278573036,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861468315124512,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320743203163147,0.0967673435807228,0.4372751116752624,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.37255859375,289.0699157714844,1.0,0.1972704231739044,1.0,1.0,0.261223703622818,1.0,-0.9750961661338806,0.8504941463470459,0.1246020495891571,0.6129123568534851,0.0,0.0,0.0,22.68735694885254,25.0,17.192583084106445,-0.0,90.44550323486328,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599201083183287,0.2175421863794326,0.1949403584003448,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863080024719238,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999120354652405,0.1269424557685852,0.0890374109148979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863080024719238,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331826686859131,0.097197525203228,0.4391085505485534,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.12420654296875,1.0,0.1983576118946075,1.0,1.0,0.2665682137012481,1.0,-0.983015239238739,0.8521974086761475,0.1308178454637527,0.6135138273239136,0.0,0.0,0.0,22.76572608947754,25.0,68.01970672607422,-0.0,92.17547607421876,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599201083183287,0.2175421863794326,0.1949403584003448,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863080024719238,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999120354652405,0.1269424557685852,0.0890374109148979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863080024719238,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331826686859131,0.097197525203228,0.4391085505485534,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.12420654296875,1.0,0.1983576118946075,1.0,1.0,0.2665682137012481,1.0,-0.983015239238739,0.8521974086761475,0.1308178454637527,0.6135138273239136,0.0,0.0,0.0,22.76572608947754,25.0,68.01970672607422,-0.0,92.17547607421876,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679903984069824,0.2223764061927795,0.1992061287164688,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869736075401306,0.050000000745058,0.0480123609304428,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031919598579407,0.1281343847513198,0.0898390635848045,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869736075401306,0.050000000745058,0.0480123609304428,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7350026369094849,0.0977252647280693,0.4413310885429382,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.2219543457031,1.0,0.1994363963603973,1.0,1.0,0.2822752594947815,1.0,-0.9917560815811156,0.844704270362854,0.1470517814159393,0.6046240329742432,0.0,0.0,0.0,22.78315162658692,25.0,135.10552978515625,-0.0,93.98973846435548,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679903984069824,0.2223764061927795,0.1992061287164688,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869736075401306,0.050000000745058,0.0480123609304428,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031919598579407,0.1281343847513198,0.0898390635848045,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869736075401306,0.050000000745058,0.0480123609304428,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7350026369094849,0.0977252647280693,0.4413310885429382,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.2219543457031,1.0,0.1994363963603973,1.0,1.0,0.2822752594947815,1.0,-0.9917560815811156,0.844704270362854,0.1470517814159393,0.6046240329742432,0.0,0.0,0.0,22.78315162658692,25.0,135.10552978515625,-0.0,93.98973846435548,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9768410325050354,0.2275682240724563,0.2037661522626876,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882974863052368,0.050000000745058,0.0480054058134555,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076474070549011,0.1295319199562072,0.0907708257436752,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882974863052368,0.050000000745058,0.0480054058134555,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378153204917908,0.0984058305621147,0.4441618621349334,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6684265136719,297.42333984375,289.3681945800781,1.0,0.2005425095558166,1.0,1.0,0.2979823052883148,1.0,-1.001727819442749,0.8365788459777832,0.1651490181684494,0.5946377515792847,0.0,0.0,0.0,22.726457595825195,25.0,195.6135711669922,-0.0,95.96134185791016,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9768410325050354,0.2275682240724563,0.2037661522626876,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882974863052368,0.050000000745058,0.0480054058134555,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076474070549011,0.1295319199562072,0.0907708257436752,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882974863052368,0.050000000745058,0.0480054058134555,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378153204917908,0.0984058305621147,0.4441618621349334,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6684265136719,297.42333984375,289.3681945800781,1.0,0.2005425095558166,1.0,1.0,0.2979823052883148,1.0,-1.001727819442749,0.8365788459777832,0.1651490181684494,0.5946377515792847,0.0,0.0,0.0,22.726457595825195,25.0,195.6135711669922,-0.0,95.96134185791016,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.9815025925636292,0.2303023338317871,0.2061696350574493,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892214179039001,0.050000000745058,0.0480006001889705,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43035888671875,0.8103021383285522,0.130313903093338,0.0912935510277748,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892214179039001,0.050000000745058,0.0480006001889705,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396443486213684,0.0988110974431037,0.445856899023056,289.4317932128906,289.75,288.18865966796875,284.0704040527344,289.7822265625,297.4342956542969,289.453125,1.0,0.2011174410581588,1.0,1.0,0.3058358430862427,1.0,-1.0072625875473022,0.8324576020240784,0.1748050600290298,0.5893842577934265,0.0,0.0,0.0,22.670135498046875,25.0,219.619140625,-0.0,97.02703857421876,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52459716796875,0.9862496852874756,0.2331245243549347,0.2086524963378906,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903128981590271,0.050000000745058,0.0479949675500392,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.8132140040397644,0.1311500817537307,0.0918538942933082,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903128981590271,0.050000000745058,0.0479949675500392,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5159606933594,0.7417580485343933,0.0992600470781326,0.4477438032627105,289.5210876464844,289.8500061035156,288.2267150878906,284.0802917480469,289.88555908203125,297.4459228515625,289.54315185546875,1.0,0.2017122060060501,1.0,1.0,0.3122286796569824,1.0,-1.013166069984436,0.8298357725143433,0.1833303272724151,0.5854865908622742,0.0,0.0,0.0,22.59703063964844,25.0,236.59527587890625,-0.0,98.15267944335938,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956955909729004,0.2389982640743255,0.213833600282669,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.592908501625061,0.050000000745058,0.0479817613959312,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196854591369629,0.1329670250415802,0.0930792465806007,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.592908501625061,0.050000000745058,0.0479817613959312,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467620968818665,0.1002785712480545,0.4520697891712188,289.70562744140625,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284545898437,1.0,0.2029728591442108,1.0,1.0,0.3250143527984619,1.0,-1.0260064601898191,0.8249061107635498,0.2011003494262695,0.5776145458221436,0.0,0.0,0.0,22.41265106201172,25.0,256.4386901855469,-0.0,100.5944595336914,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956955909729004,0.2389982640743255,0.213833600282669,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.592908501625061,0.050000000745058,0.0479817613959312,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196854591369629,0.1329670250415802,0.0930792465806007,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.592908501625061,0.050000000745058,0.0479817613959312,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467620968818665,0.1002785712480545,0.4520697891712188,289.70562744140625,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284545898437,1.0,0.2029728591442108,1.0,1.0,0.3250143527984619,1.0,-1.0260064601898191,0.8249061107635498,0.2011003494262695,0.5776145458221436,0.0,0.0,0.0,22.41265106201172,25.0,256.4386901855469,-0.0,100.5944595336914,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.9927968978881836,0.2456183284521103,0.2126506567001342,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915799140930176,0.050000000745058,0.047988411039114,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218727111816406,0.1349489837884903,0.0944400355219841,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915799140930176,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479918003082275,0.1014392375946044,0.4571492969989776,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.502197265625,289.9226379394531,1.0,0.2041417211294174,1.0,1.0,0.3378000557422638,1.0,-1.0323468446731567,0.8142724633216858,0.2180743515491485,0.5656574368476868,0.0,0.0,0.0,22.65591621398925,25.0,269.1246032714844,-0.0,102.39881896972656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.9927968978881836,0.2456183284521103,0.2126506567001342,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915799140930176,0.050000000745058,0.047988411039114,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218727111816406,0.1349489837884903,0.0944400355219841,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915799140930176,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479918003082275,0.1014392375946044,0.4571492969989776,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.502197265625,289.9226379394531,1.0,0.2041417211294174,1.0,1.0,0.3378000557422638,1.0,-1.0323468446731567,0.8142724633216858,0.2180743515491485,0.5656574368476868,0.0,0.0,0.0,22.65591621398925,25.0,269.1246032714844,-0.0,102.39881896972656,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.9917543530464172,0.2533639669418335,0.211859181523323,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591507613658905,0.050000000745058,0.0479887388646602,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257299065589905,0.1370756924152374,0.0959021970629692,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591507613658905,0.050000000745058,0.0479887388646602,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508852481842041,0.1027454063296318,0.4628526270389557,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.54705810546875,290.1039733886719,1.0,0.2052309811115265,1.0,1.0,0.3432342112064361,1.0,-1.0398838520050049,0.8128344416618347,0.2270493656396865,0.5623292922973633,0.0,0.0,0.0,22.751340866088867,25.0,250.3087615966797,-0.0,104.24578857421876,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.9917543530464172,0.2533639669418335,0.211859181523323,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591507613658905,0.050000000745058,0.0479887388646602,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257299065589905,0.1370756924152374,0.0959021970629692,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.591507613658905,0.050000000745058,0.0479887388646602,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508852481842041,0.1027454063296318,0.4628526270389557,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.54705810546875,290.1039733886719,1.0,0.2052309811115265,1.0,1.0,0.3432342112064361,1.0,-1.0398838520050049,0.8128344416618347,0.2270493656396865,0.5623292922973633,0.0,0.0,0.0,22.751340866088867,25.0,250.3087615966797,-0.0,104.24578857421876,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9915083646774292,0.261435717344284,0.2111316323280334,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.592059314250946,0.050000000745058,0.0479859076440334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304281830787659,0.1392781734466552,0.0974270030856132,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.592059314250946,0.050000000745058,0.0479859076440334,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419738769531,0.7547101974487305,0.1041445434093475,0.4690267145633697,290.24615478515625,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59375,290.2645263671875,1.0,0.2063158601522445,1.0,1.0,0.3486683964729309,1.0,-1.0483547449111938,0.8122138977050781,0.2361408621072769,0.5594325065612793,0.0,0.0,0.0,22.776065826416016,28.0,228.19241333007807,-0.0,106.1780014038086,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9915083646774292,0.261435717344284,0.2111316323280334,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.592059314250946,0.050000000745058,0.0479859076440334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304281830787659,0.1392781734466552,0.0974270030856132,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.592059314250946,0.050000000745058,0.0479859076440334,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419738769531,0.7547101974487305,0.1041445434093475,0.4690267145633697,290.24615478515625,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59375,290.2645263671875,1.0,0.2063158601522445,1.0,1.0,0.3486683964729309,1.0,-1.0483547449111938,0.8122138977050781,0.2361408621072769,0.5594325065612793,0.0,0.0,0.0,22.776065826416016,28.0,228.19241333007807,-0.0,106.1780014038086,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261108398437,0.9917880296707152,0.2655295431613922,0.2119592130184173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062744140625,0.5914313793182373,0.050000000745058,0.0479890555143356,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32244873046875,0.8317597508430481,0.1404008716344833,0.0982080623507499,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062744140625,0.5914313793182373,0.050000000745058,0.0479890555143356,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7557011246681213,0.1048719584941864,0.4722603857517242,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.61334228515625,290.3412475585937,1.0,0.2073575109243393,1.0,1.0,0.3513854742050171,1.0,-1.0541727542877195,0.812992513179779,0.2411801517009735,0.5585923194885254,0.0,0.0,0.0,22.9217529296875,28.0,219.9407501220703,-0.0,107.75959014892578,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9923584461212158,0.2695496678352356,0.2136963307857513,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901104211807251,0.050000000745058,0.0479957461357116,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953857421875,0.8323026299476624,0.1415360271930694,0.0990013852715492,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901104211807251,0.050000000745058,0.0479957461357116,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.7559759020805359,0.1056231930851936,0.4756092727184295,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240539550781,290.4111022949219,1.0,0.2086889445781707,1.0,1.0,0.349765807390213,1.0,-1.0612444877624512,0.8198499083518982,0.2413945198059082,0.5634686350822449,0.0,0.0,0.0,23.173131942749023,31.0,200.0976104736328,-0.0,109.83987426757812,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940747618675232,0.2771956920623779,0.2193964719772339,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857450366020203,0.050000000745058,0.0480183623731136,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313741683959961,0.1437868922948837,0.1005968376994133,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857450366020203,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547112107276917,0.1071399450302124,0.4825185239315033,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.63140869140625,290.5103454589844,1.0,0.212145909667015,1.0,1.0,0.3465265035629272,1.0,-1.0783467292785645,0.836471438407898,0.2418753206729889,0.5753538012504578,0.0,0.0,0.0,23.946908950805664,34.0,146.7706298828125,-0.0,115.27525329589844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940747618675232,0.2771956920623779,0.2193964719772339,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857450366020203,0.050000000745058,0.0480183623731136,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313741683959961,0.1437868922948837,0.1005968376994133,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857450366020203,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547112107276917,0.1071399450302124,0.4825185239315033,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.63140869140625,290.5103454589844,1.0,0.212145909667015,1.0,1.0,0.3465265035629272,1.0,-1.0783467292785645,0.836471438407898,0.2418753206729889,0.5753538012504578,0.0,0.0,0.0,23.946908950805664,34.0,146.7706298828125,-0.0,115.27525329589844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961631298065186,0.2842188775539398,0.2277120053768158,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792815089225769,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279225826263428,0.1459677815437317,0.1021583527326583,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792815089225769,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.751130998134613,0.1086116805672645,0.4893535673618316,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293640136719,290.5852355957031,1.0,0.216513991355896,1.0,1.0,0.3432871997356415,1.0,-1.098488211631775,0.8553599119186401,0.2431283593177795,0.5888304114341736,0.0,0.0,0.0,25.074901580810547,37.0,109.79534912109376,-0.0,122.27720642089844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961631298065186,0.2842188775539398,0.2277120053768158,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792815089225769,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279225826263428,0.1459677815437317,0.1021583527326583,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792815089225769,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.751130998134613,0.1086116805672645,0.4893535673618316,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293640136719,290.5852355957031,1.0,0.216513991355896,1.0,1.0,0.3432871997356415,1.0,-1.098488211631775,0.8553599119186401,0.2431283593177795,0.5888304114341736,0.0,0.0,0.0,25.074901580810547,37.0,109.79534912109376,-0.0,122.27720642089844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
