time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.998018443584442,0.2910181581974029,0.2375575751066208,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714611411094666,0.050000000745058,0.048098150640726,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231738805770874,0.1484262198209762,0.1038228198885917,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714611411094666,0.050000000745058,0.048098150640726,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465055584907532,0.1103744953870773,0.4969058334827423,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.6235656738281,290.6458435058594,1.0,0.2216474860906601,1.0,1.0,0.3404466807842254,1.0,-1.1214745044708252,0.8758471608161926,0.2456273734569549,0.6034886240959167,0.0,0.0,0.0,26.498435974121094,25.0,87.4835433959961,-0.0,130.80804443359375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.998018443584442,0.2910181581974029,0.2375575751066208,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714611411094666,0.050000000745058,0.048098150640726,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231738805770874,0.1484262198209762,0.1038228198885917,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714611411094666,0.050000000745058,0.048098150640726,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465055584907532,0.1103744953870773,0.4969058334827423,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.6235656738281,290.6458435058594,1.0,0.2216474860906601,1.0,1.0,0.3404466807842254,1.0,-1.1214745044708252,0.8758471608161926,0.2456273734569549,0.6034886240959167,0.0,0.0,0.0,26.498435974121094,25.0,87.4835433959961,-0.0,130.80804443359375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970362782478333,0.2990705370903015,0.2319168299436569,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759645104408264,0.050000000745058,0.0480718240141868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330982327461243,0.1513499766588211,0.1057716459035873,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759645104408264,0.050000000745058,0.0480718240141868,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559317946434021,0.1126639246940612,0.5064866542816162,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.62762451171875,290.697265625,1.0,0.2210936993360519,1.0,1.0,0.3376061618328094,1.0,-1.1284888982772827,0.8847402334213257,0.2437486499547958,0.6105780601501465,0.0,0.0,0.0,25.921749114990234,28.0,72.26641082763672,-0.0,131.53302001953125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970362782478333,0.2990705370903015,0.2319168299436569,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759645104408264,0.050000000745058,0.0480718240141868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330982327461243,0.1513499766588211,0.1057716459035873,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759645104408264,0.050000000745058,0.0480718240141868,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559317946434021,0.1126639246940612,0.5064866542816162,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.62762451171875,290.697265625,1.0,0.2210936993360519,1.0,1.0,0.3376061618328094,1.0,-1.1284888982772827,0.8847402334213257,0.2437486499547958,0.6105780601501465,0.0,0.0,0.0,25.921749114990234,28.0,72.26641082763672,-0.0,131.53302001953125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9964699745178224,0.3039833605289459,0.229123905301094,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781709551811218,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382959961891174,0.152946650981903,0.1068458631634712,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781709551811218,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7611069679260254,0.1139935702085495,0.5121049880981445,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6378479003906,290.7197265625,1.0,0.2215214669704437,1.0,1.0,0.336185872554779,1.0,-1.1331350803375244,0.8900322318077087,0.2431028634309768,0.6146382689476013,0.0,0.0,0.0,25.66308212280273,28.0,66.89024353027344,-0.0,132.25462341308594,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961338639259338,0.3090672194957733,0.2275795340538025,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793845057487488,0.050000000745058,0.0480524823069572,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425247073173523,0.1546179205179214,0.1079811602830886,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793845057487488,0.050000000745058,0.0480524823069572,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.765507161617279,0.1154355928301811,0.5182872414588928,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.8146057128906,297.64923095703125,290.7413330078125,1.0,0.2223065942525863,1.0,1.0,0.3340907990932464,1.0,-1.1400469541549685,0.8978139758110046,0.2422329932451248,0.6207668781280518,0.0,0.0,0.0,25.581064224243164,31.0,62.144805908203125,-0.0,133.92271423339844,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959169626235962,0.3194443881511688,0.2266203910112381,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801356434822083,0.050000000745058,0.0480482093989849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494027256965637,0.1581472903490066,0.1103982925415039,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801356434822083,0.050000000745058,0.0480482093989849,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.773138165473938,0.1186029836535453,0.5320558547973633,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717834472656,290.77899169921875,1.0,0.2248989790678024,1.0,1.0,0.3299005925655365,1.0,-1.158311128616333,0.9167687296867372,0.2415423691272735,0.6356000304222107,0.0,0.0,0.0,25.719018936157227,34.0,53.63351821899414,-0.0,139.10885620117188,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959169626235962,0.3194443881511688,0.2266203910112381,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801356434822083,0.050000000745058,0.0480482093989849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494027256965637,0.1581472903490066,0.1103982925415039,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801356434822083,0.050000000745058,0.0480482093989849,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.773138165473938,0.1186029836535453,0.5320558547973633,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717834472656,290.77899169921875,1.0,0.2248989790678024,1.0,1.0,0.3299005925655365,1.0,-1.158311128616333,0.9167687296867372,0.2415423691272735,0.6356000304222107,0.0,0.0,0.0,25.719018936157227,34.0,53.63351821899414,-0.0,139.10885620117188,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962913990020752,0.3298730552196502,0.2282924950122833,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788237452507019,0.050000000745058,0.048055350780487,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.854163408279419,0.1618890613317489,0.1129786968231201,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788237452507019,0.050000000745058,0.048055350780487,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790708541870117,0.1220821961760521,0.5473604202270508,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.81451416015625,1.0,0.2287064492702484,1.0,1.0,0.3257103860378265,1.0,-1.1818006038665771,0.9396213889122008,0.2421792149543762,0.6533908247947693,0.0,0.0,0.0,26.226093292236328,37.0,49.822364807128906,-0.0,146.6476287841797,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962913990020752,0.3298730552196502,0.2282924950122833,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788237452507019,0.050000000745058,0.048055350780487,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.854163408279419,0.1618890613317489,0.1129786968231201,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788237452507019,0.050000000745058,0.048055350780487,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790708541870117,0.1220821961760521,0.5473604202270508,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.81451416015625,1.0,0.2287064492702484,1.0,1.0,0.3257103860378265,1.0,-1.1818006038665771,0.9396213889122008,0.2421792149543762,0.6533908247947693,0.0,0.0,0.0,26.226093292236328,37.0,49.822364807128906,-0.0,146.6476287841797,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970992803573608,0.3401783108711242,0.2322421818971634,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757045149803162,0.050000000745058,0.0480728186666965,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569226264953613,0.1657834500074386,0.1156904995441436,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757045149803162,0.050000000745058,0.0480728186666965,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833077907562256,0.1257954090833664,0.5638774633407593,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097229003906,1.0,0.2335650324821472,1.0,1.0,0.3068945109844208,1.0,-1.2096620798110962,0.9849326014518738,0.2247295081615448,0.6927419900894165,0.0,0.0,0.0,27.07024383544922,40.0,-7.104498863220215,-0.0,156.44602966308594,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970992803573608,0.3401783108711242,0.2322421818971634,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757045149803162,0.050000000745058,0.0480728186666965,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569226264953613,0.1657834500074386,0.1156904995441436,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757045149803162,0.050000000745058,0.0480728186666965,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833077907562256,0.1257954090833664,0.5638774633407593,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097229003906,1.0,0.2335650324821472,1.0,1.0,0.3068945109844208,1.0,-1.2096620798110962,0.9849326014518738,0.2247295081615448,0.6927419900894165,0.0,0.0,0.0,27.07024383544922,40.0,-7.104498863220215,-0.0,156.44602966308594,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981406927108764,0.3500552177429199,0.2383554130792617,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708158016204834,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574039340019226,0.1696613132953643,0.1184254810214042,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708158016204834,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855167984962463,0.1295921504497528,0.580981433391571,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393106073141098,1.0,1.0,0.288078635931015,1.0,-1.240880250930786,1.0332701206207275,0.2076101452112198,0.7344862818717957,0.0,0.0,0.0,28.25271987915039,43.0,-56.47084045410156,-0.0,168.40147399902344,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981406927108764,0.3500552177429199,0.2383554130792617,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708158016204834,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574039340019226,0.1696613132953643,0.1184254810214042,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708158016204834,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855167984962463,0.1295921504497528,0.580981433391571,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393106073141098,1.0,1.0,0.288078635931015,1.0,-1.240880250930786,1.0332701206207275,0.2076101452112198,0.7344862818717957,0.0,0.0,0.0,28.25271987915039,43.0,-56.47084045410156,-0.0,168.40147399902344,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986578226089478,0.354816734790802,0.2421204149723053,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677675008773804,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568146228790283,0.1715810447931289,0.1197830513119697,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677675008773804,0.050000000745058,0.0481195896863937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858549356460571,0.1315010339021682,0.5896175503730774,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.2424643784761428,1.0,1.0,0.2786706984043121,1.0,-1.257438898086548,1.0580836534500122,0.1993552446365356,0.7558273673057556,0.0,0.0,0.0,28.96887588500977,43.0,-71.69526672363281,-0.0,175.15155029296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594625294208526,0.2462597787380218,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643841624259949,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557558059692383,0.173487439751625,0.1211337819695472,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643841624259949,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857447266578674,0.1334104984998703,0.598281741142273,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.6899108886719,1.0,0.2457803338766098,1.0,1.0,0.2633954882621765,1.0,-1.2744790315628052,1.0899460315704346,0.184533029794693,0.7841054201126099,0.0,0.0,0.0,29.764856338500977,46.0,-97.32550048828124,-0.0,182.3979339599609,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682943284511566,0.2555466890335083,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566943287849426,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522580862045288,0.1771903485059738,0.1237831488251686,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566943287849426,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841670513153076,0.1371728330850601,0.6154924035072327,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177734375,290.5739440917969,1.0,0.2528198063373565,1.0,1.0,0.2328450679779052,1.0,-1.3095866441726685,1.1536537408828735,0.1559329330921173,0.8404648303985596,0.0,0.0,0.0,31.598297119140625,49.0,-146.90731811523438,-0.0,198.3070678710937,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682943284511566,0.2555466890335083,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566943287849426,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522580862045288,0.1771903485059738,0.1237831488251686,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566943287849426,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841670513153076,0.1371728330850601,0.6154924035072327,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177734375,290.5739440917969,1.0,0.2528198063373565,1.0,1.0,0.2328450679779052,1.0,-1.3095866441726685,1.1536537408828735,0.1559329330921173,0.8404648303985596,0.0,0.0,0.0,31.598297119140625,49.0,-146.90731811523438,-0.0,198.3070678710937,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765297532081604,0.2659056484699249,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480850338935852,0.050000000745058,0.048252485692501,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8472037315368652,0.1807277947664261,0.1263226866722107,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480850338935852,0.050000000745058,0.048252485692501,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.781004786491394,0.1408340781927108,0.6323110461235046,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602763772010803,1.0,1.0,0.2022946327924728,1.0,-1.3454060554504397,1.2151949405670166,0.1302110999822616,0.8945441842079163,0.0,0.0,0.0,33.74105453491211,52.0,-161.365966796875,-0.0,215.958251953125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765297532081604,0.2659056484699249,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480850338935852,0.050000000745058,0.048252485692501,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8472037315368652,0.1807277947664261,0.1263226866722107,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480850338935852,0.050000000745058,0.048252485692501,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.781004786491394,0.1408340781927108,0.6323110461235046,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602763772010803,1.0,1.0,0.2022946327924728,1.0,-1.3454060554504397,1.2151949405670166,0.1302110999822616,0.8945441842079163,0.0,0.0,0.0,33.74105453491211,52.0,-161.365966796875,-0.0,215.958251953125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842722773551941,0.2770293056964874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413973450660706,0.1841636151075363,0.128787562251091,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769740223884583,0.1444214731454849,0.6488092541694641,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680239975452423,1.0,1.0,0.1633010655641555,1.0,-1.3816914558410645,1.2809611558914185,0.1007303074002265,0.9527477622032166,0.0,0.0,0.0,36.13588333129883,55.0,-170.86257934570312,-0.0,235.2445526123047,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842722773551941,0.2770293056964874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413973450660706,0.1841636151075363,0.128787562251091,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769740223884583,0.1444214731454849,0.6488092541694641,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680239975452423,1.0,1.0,0.1633010655641555,1.0,-1.3816914558410645,1.2809611558914185,0.1007303074002265,0.9527477622032166,0.0,0.0,0.0,36.13588333129883,55.0,-170.86257934570312,-0.0,235.2445526123047,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914625346660614,0.2887080311775207,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304889678955078,0.050000000745058,0.0483998358249664,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353886008262634,0.187485858798027,0.1311890035867691,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304889678955078,0.050000000745058,0.0483998358249664,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726052403450012,0.1479197293519973,0.6649951934814453,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.275967538356781,1.0,1.0,0.1243075057864189,1.0,-1.4182084798812866,1.3731510639190674,0.0450574047863483,1.037220478057861,0.0,0.0,0.0,38.73201370239258,58.0,-236.5572662353516,-0.0,256.073486328125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914625346660614,0.2887080311775207,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304889678955078,0.050000000745058,0.0483998358249664,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353886008262634,0.187485858798027,0.1311890035867691,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304889678955078,0.050000000745058,0.0483998358249664,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726052403450012,0.1479197293519973,0.6649951934814453,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.275967538356781,1.0,1.0,0.1243075057864189,1.0,-1.4182084798812866,1.3731510639190674,0.0450574047863483,1.037220478057861,0.0,0.0,0.0,38.73201370239258,58.0,-236.5572662353516,-0.0,256.073486328125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3947050273418426,0.2948033809661865,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262172222137451,0.050000000745058,0.0484412983059883,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8322086930274963,0.1890324056148529,0.1323303431272506,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262172222137451,0.050000000745058,0.0484412983059883,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.770207405090332,0.1495803296566009,0.6727980971336365,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799811959266662,1.0,1.0,0.1048107221722602,1.0,-1.436362624168396,1.4163058996200562,0.0200567003339529,1.0765498876571655,0.0,0.0,0.0,40.11030960083008,58.0,-266.1426696777344,-0.0,267.0037841796875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987114727497101,0.2767215967178345,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7190693616867065,0.1337247043848037,0.1072866320610046,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510178327560425,0.1905690282583236,0.1333075761795044,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394195318222046,0.050000000745058,0.0483200587332248,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896857857704163,0.1512358784675598,0.679612934589386,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6697082519531,289.9573059082031,1.0,0.2851464450359344,1.0,1.0,0.0846385210752487,1.0,-1.4944632053375244,1.4876997470855713,0.006763485725969,1.1354000568389893,0.0,0.0,0.0,38.08390808105469,78.0,-253.451904296875,-0.0,287.2003479003906,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073486924171448,0.3024058043956756,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363156676292419,0.1323578208684921,0.1265552043914795,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318703770637512,0.1936327368021011,0.1355656683444976,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211387872695923,0.050000000745058,0.0484933443367481,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719685435295105,0.1544027924537658,0.6948460340499878,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021288216114044,1.0,1.0,0.0442941151559352,1.0,-1.5696604251861572,1.5693609714508057,0.000299509440083,1.2017518281936646,0.0,0.0,0.0,43.92051315307617,81.0,-140.8698272705078,-0.0,337.8944091796875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073486924171448,0.3024058043956756,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363156676292419,0.1323578208684921,0.1265552043914795,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318703770637512,0.1936327368021011,0.1355656683444976,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211387872695923,0.050000000745058,0.0484933443367481,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719685435295105,0.1544027924537658,0.6948460340499878,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021288216114044,1.0,1.0,0.0442941151559352,1.0,-1.5696604251861572,1.5693609714508057,0.000299509440083,1.2017518281936646,0.0,0.0,0.0,43.92051315307617,81.0,-140.8698272705078,-0.0,337.8944091796875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115896821022033,0.3325815200805664,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160156965255737,0.133462518453598,0.1272420287132263,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119310140609741,0.1969940513372421,0.1380108147859573,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035625696182251,0.050000000745058,0.0487169846892356,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534112334251404,0.157553419470787,0.7099747657775879,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168306350708008,1.0,1.0,0.0039497073739767,1.0,-1.6280884742736816,1.628084421157837,4.128782165935263e-06,1.248393416404724,0.0,0.0,0.0,50.76060104370117,84.0,-39.80717849731445,-0.0,386.79296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115896821022033,0.3325815200805664,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160156965255737,0.133462518453598,0.1272420287132263,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119310140609741,0.1969940513372421,0.1380108147859573,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035625696182251,0.050000000745058,0.0487169846892356,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534112334251404,0.157553419470787,0.7099747657775879,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168306350708008,1.0,1.0,0.0039497073739767,1.0,-1.6280884742736816,1.628084421157837,4.128782165935263e-06,1.248393416404724,0.0,0.0,0.0,50.76060104370117,84.0,-39.80717849731445,-0.0,386.79296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.415357768535614,0.3568513989448547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037193775177002,0.1363191455602646,0.1297769397497177,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980074286460876,0.2007292807102203,0.1406930088996887,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917421638965606,0.050000000745058,0.0489122420549392,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418198585510254,0.1608800590038299,0.7255528569221497,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300520479679107,1.0,1.0,0.0023698243312537,1.0,-1.6824297904968262,1.682426691055298,3.106257054241724e-06,1.291370868682861,0.0,0.0,0.0,56.8433723449707,72.0,22.699783325195312,-0.0,434.406982421875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.415357768535614,0.3568513989448547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037193775177002,0.1363191455602646,0.1297769397497177,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980074286460876,0.2007292807102203,0.1406930088996887,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917421638965606,0.050000000745058,0.0489122420549392,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418198585510254,0.1608800590038299,0.7255528569221497,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300520479679107,1.0,1.0,0.0023698243312537,1.0,-1.6824297904968262,1.682426691055298,3.106257054241724e-06,1.291370868682861,0.0,0.0,0.0,56.8433723449707,72.0,22.699783325195312,-0.0,434.406982421875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206036329269409,0.3637294471263885,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056604623794556,0.1402397155761718,0.1333161741495132,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982158660888672,0.2048009932041168,0.1435139626264572,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886089265346527,0.050000000745058,0.0489698499441146,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424717545509338,0.1644809246063232,0.741611897945404,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361834287643432,1.0,1.0,0.0007899414631538,1.0,-1.7176904678344729,1.7176878452301023,2.655850721566821e-06,1.319420576095581,0.0,0.0,0.0,59.070919036865234,60.0,59.0523567199707,-0.0,461.7826232910156,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206036329269409,0.3637294471263885,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056604623794556,0.1402397155761718,0.1333161741495132,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982158660888672,0.2048009932041168,0.1435139626264572,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886089265346527,0.050000000745058,0.0489698499441146,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424717545509338,0.1644809246063232,0.741611897945404,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361834287643432,1.0,1.0,0.0007899414631538,1.0,-1.7176904678344729,1.7176878452301023,2.655850721566821e-06,1.319420576095581,0.0,0.0,0.0,59.070919036865234,60.0,59.0523567199707,-0.0,461.7826232910156,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
