time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040500,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247370660305023,0.3471237421035766,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201491594314575,0.1425276398658752,0.1352219432592392,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134745359420776,0.2070041447877884,0.144894003868103,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6128647923469543,0.1338170319795608,0.0837514847517013,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561832666397095,0.1664626896381378,0.7494520545005798,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.337927371263504,1.0,1.0,0.0,1.0,-1.752788543701172,1.7527860403060913,2.500434675312136e-06,1.3460813760757446,0.0,0.0,0.0,56.31314849853516,60.0,69.69982147216797,-0.0,475.2065734863281,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318512082099914,0.3260961771011352,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377368211746216,0.1449922323226928,0.1373206377029419,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321700692176819,0.2093060314655304,0.1463551223278045,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7176084518432617,0.1334885060787201,0.1256249397993087,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749606370925903,0.1685646027326584,0.7579052448272705,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394213318824768,1.0,1.0,0.0,1.0,-1.792324781417847,1.7923221588134766,2.59571220340149e-06,1.3782198429107666,0.0,0.0,0.0,53.034210205078125,63.0,80.18284606933594,-0.0,490.2484436035156,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454644620418548,0.3240278363227844,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472648024559021,0.1502274572849273,0.1421426683664322,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395763039588928,0.2140470296144485,0.1496051400899887,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217750549316406,0.1331052184104919,0.1271340996026992,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832848429679871,0.1729391068220138,0.7771082520484924,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441804945468902,1.0,1.0,0.0,1.0,-1.824400544166565,1.8243979215621948,2.687142796276021e-06,1.4034671783447266,0.0,0.0,0.0,53.37315368652344,66.0,91.26853942871094,-0.0,512.1669311523438,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454644620418548,0.3240278363227844,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472648024559021,0.1502274572849273,0.1421426683664322,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395763039588928,0.2140470296144485,0.1496051400899887,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217750549316406,0.1331052184104919,0.1271340996026992,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832848429679871,0.1729391068220138,0.7771082520484924,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441804945468902,1.0,1.0,0.0,1.0,-1.824400544166565,1.8243979215621948,2.687142796276021e-06,1.4034671783447266,0.0,0.0,0.0,53.37315368652344,66.0,91.26853942871094,-0.0,512.1669311523438,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576652944087982,0.3240821659564972,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559976577758789,0.155886560678482,0.1473946571350097,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455986380577087,0.2190469205379486,0.1530451476573944,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242293953895569,0.1351150125265121,0.1285478919744491,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790283203125,0.177602618932724,0.7976836562156677,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499286770820617,1.0,1.0,0.0,1.0,-1.8613033294677728,1.861300587654113,2.7946027785219485e-06,1.4324686527252195,0.0,0.0,0.0,54.2505989074707,69.0,97.1549072265625,-0.0,539.7728271484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576652944087982,0.3240821659564972,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559976577758789,0.155886560678482,0.1473946571350097,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455986380577087,0.2190469205379486,0.1530451476573944,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242293953895569,0.1351150125265121,0.1285478919744491,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790283203125,0.177602618932724,0.7976836562156677,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499286770820617,1.0,1.0,0.0,1.0,-1.8613033294677728,1.861300587654113,2.7946027785219485e-06,1.4324686527252195,0.0,0.0,0.0,54.2505989074707,69.0,97.1549072265625,-0.0,539.7728271484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696035981178283,0.3248879611492157,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647029757499695,0.1618875712156295,0.1529911160469055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512635827064514,0.2242725938558578,0.1566511392593383,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287439703941345,0.1385239660739898,0.1314844042062759,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969437837600708,0.1825233399868011,0.8194617629051208,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565722107887268,1.0,1.0,0.0,1.0,-1.9029959440231323,1.9029929637908936,2.91893957182765e-06,1.4652023315429688,0.0,0.0,0.0,55.40995407104492,72.0,100.43738555908205,-0.0,572.6871337890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696035981178283,0.3248879611492157,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647029757499695,0.1618875712156295,0.1529911160469055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512635827064514,0.2242725938558578,0.1566511392593383,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287439703941345,0.1385239660739898,0.1314844042062759,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969437837600708,0.1825233399868011,0.8194617629051208,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565722107887268,1.0,1.0,0.0,1.0,-1.9029959440231323,1.9029929637908936,2.91893957182765e-06,1.4652023315429688,0.0,0.0,0.0,55.40995407104492,72.0,100.43738555908205,-0.0,572.6871337890625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816175401210785,0.3264534175395965,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732036113739014,0.1681832671165466,0.1588807702064514,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565050959587097,0.2297036349773407,0.1604070663452148,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342209815979004,0.1428195387125015,0.1353662014007568,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031845688819885,0.1876848936080932,0.8423605561256409,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639799952507019,1.0,1.0,0.0,1.0,-1.9486150741577148,1.9486119747161863,3.058501988562057e-06,1.5009770393371582,0.0,0.0,0.0,56.84125518798828,75.0,102.25257110595705,-0.0,610.733154296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816175401210785,0.3264534175395965,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732036113739014,0.1681832671165466,0.1588807702064514,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565050959587097,0.2297036349773407,0.1604070663452148,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342209815979004,0.1428195387125015,0.1353662014007568,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031845688819885,0.1876848936080932,0.8423605561256409,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639799952507019,1.0,1.0,0.0,1.0,-1.9486150741577148,1.9486119747161863,3.058501988562057e-06,1.5009770393371582,0.0,0.0,0.0,56.84125518798828,75.0,102.25257110595705,-0.0,610.733154296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876865148544311,0.3274873197078705,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773582935333252,0.1714316308498382,0.1619245409965515,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589798808097839,0.2324915826320648,0.1623374819755554,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371588945388794,0.1452080458402633,0.1375586837530136,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061555027961731,0.1903510391712188,0.8542063236236572,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679317533969879,1.0,1.0,0.0,1.0,-1.972687005996704,1.972683906555176,3.1336078336607898e-06,1.5198367834091189,0.0,0.0,0.0,57.65014266967773,75.0,102.82559204101562,-0.0,631.6383056640625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938039481639862,0.3286656737327575,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814484238624573,0.1747436225414276,0.1650304049253463,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613708019256592,0.23532634973526,0.1643015146255493,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401872873306274,0.1477264761924743,0.1398849636316299,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.808993935585022,0.1930718421936035,0.8663051128387451,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720308244228363,1.0,1.0,0.0,1.0,-1.9975123405456543,1.9975091218948364,3.2121099593496183e-06,1.5392742156982422,0.0,0.0,0.0,58.51603317260742,78.0,103.2485580444336,-0.0,653.78662109375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002214312553406,0.3300256729125976,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856372594833374,0.1782543212175369,0.1683248281478881,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637813925743103,0.2383238226175308,0.1663794070482254,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434155344963074,0.1504672467708587,0.1424283981323242,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118112683296204,0.1959584951400756,0.8791511654853821,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764386475086212,1.0,1.0,0.0,1.0,-2.024077892303467,2.02407455444336,3.2972786812024424e-06,1.5600603818893433,0.0,0.0,0.0,59.47323226928711,78.0,103.56887817382812,-0.0,678.1428833007812,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061964392662048,0.3313804268836975,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894510626792908,0.181551918387413,0.1714207977056503,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659527897834778,0.2411336898803711,0.1683279722929,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464542984962463,0.1530921310186386,0.1448720693588256,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143177032470703,0.1986720114946365,0.8912338018417358,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806238174438476,1.0,1.0,0.0,1.0,-2.0492074489593506,2.049204111099243,3.378944029464037e-06,1.5797100067138672,0.0,0.0,0.0,60.4029426574707,81.0,103.78629302978516,-0.0,701.7987670898438,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188124179840088,0.3344473838806152,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972561120986938,0.1885963529348373,0.1780383139848709,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703582882881165,0.2471206784248352,0.1724816262722015,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529520988464355,0.1588245332241058,0.1502270251512527,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193362355232239,0.2044741958379745,0.9170880317687988,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896712958812713,1.0,1.0,0.0,1.0,-2.103306770324707,2.1033031940460205,3.5583805129135726e-06,1.6219711303710938,0.0,0.0,0.0,62.47031021118164,84.0,104.0653305053711,-0.0,754.7489013671875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188124179840088,0.3344473838806152,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972561120986938,0.1885963529348373,0.1780383139848709,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703582882881165,0.2471206784248352,0.1724816262722015,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529520988464355,0.1588245332241058,0.1502270251512527,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193362355232239,0.2044741958379745,0.9170880317687988,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896712958812713,1.0,1.0,0.0,1.0,-2.103306770324707,2.1033031940460205,3.5583805129135726e-06,1.6219711303710938,0.0,0.0,0.0,62.47031021118164,84.0,104.0653305053711,-0.0,754.7489013671875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316680669784546,0.3377240002155304,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049209117889404,0.1958691179752349,0.1848735511302948,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746952414512634,0.2532844543457031,0.1767593473196029,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759663462638855,0.1648662090301513,0.1558870375156402,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242097496986389,0.2104700058698654,0.9438217878341676,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990993499755859,1.0,1.0,0.0,1.0,-2.1594936847686768,2.1594901084899902,3.7499760310311103e-06,1.6658068895339966,0.0,0.0,0.0,64.68830108642578,87.0,104.19857788085938,-0.0,812.6483154296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316680669784546,0.3377240002155304,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049209117889404,0.1958691179752349,0.1848735511302948,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746952414512634,0.2532844543457031,0.1767593473196029,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759663462638855,0.1648662090301513,0.1558870375156402,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242097496986389,0.2104700058698654,0.9438217878341676,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990993499755859,1.0,1.0,0.0,1.0,-2.1594936847686768,2.1594901084899902,3.7499760310311103e-06,1.6658068895339966,0.0,0.0,0.0,64.68830108642578,87.0,104.19857788085938,-0.0,812.6483154296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447798371315002,0.3410829901695251,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123265504837036,0.203364759683609,0.1919197589159011,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790619969367981,0.2596232891082763,0.1811589896678924,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665941715240479,0.1711810231208801,0.1618124991655349,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829065203666687,0.2166534811258316,0.9714003801345824,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088475108146667,1.0,1.0,0.0,1.0,-2.2175159454345703,2.2175121307373047,3.953416580770863e-06,1.7110196352005005,0.0,0.0,0.0,67.03008270263672,105.0,104.24839782714844,-0.0,875.5409545898438,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447798371315002,0.3410829901695251,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123265504837036,0.203364759683609,0.1919197589159011,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790619969367981,0.2596232891082763,0.1811589896678924,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665941715240479,0.1711810231208801,0.1618124991655349,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829065203666687,0.2166534811258316,0.9714003801345824,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088475108146667,1.0,1.0,0.0,1.0,-2.2175159454345703,2.2175121307373047,3.953416580770863e-06,1.7110196352005005,0.0,0.0,0.0,67.03008270263672,105.0,104.24839782714844,-0.0,875.5409545898438,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512316823005676,0.3480449914932251,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119632005691528,0.2072069346904754,0.1955672651529312,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767669200897217,0.262869656085968,0.1834385842084884,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662810683250427,0.1744454354047775,0.1649133563041687,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276317119598389,0.2198252081871032,0.9857202768325806,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.416130930185318,1.0,1.0,0.0,1.0,-2.253906726837158,2.253902673721313,4.083573912794236e-06,1.7391616106033323,0.0,0.0,0.0,69.51524353027344,105.0,104.14647674560548,-0.0,920.4379272460938,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571783781051636,0.3586698770523071,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090043067932129,0.2111087143421173,0.199307233095169,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716288208961487,0.2661634385585785,0.1857779622077942,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635201215744019,0.1777761876583099,0.1681138426065445,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237132430076599,0.2230402678251266,1.0004194974899292,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246397018432617,1.0,1.0,0.0,1.0,-2.2954657077789307,2.295461416244507,4.2351439333288e-06,1.7714056968688965,0.0,0.0,0.0,72.98355102539062,108.0,104.28491973876952,-0.0,975.806884765625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.9990000128746032,0.5681161880493164,0.3732537031173706,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80322265625,0.8080202341079712,0.2188093662261963,0.2066543996334076,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671149611473083,0.2726543545722961,0.1903614699840545,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627663612365723,0.1843822747468948,0.1744288206100464,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207515478134155,0.2293583154678344,1.029149055480957,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.87286376953125,297.8828125,290.8085021972656,1.0,0.4385452568531036,1.0,1.0,0.0,1.0,-2.3694233894348145,2.3694188594818115,4.512518898991402e-06,1.8290194272994995,0.0,0.0,0.0,78.43290710449219,108.0,104.59664154052734,-0.0,1076.0228271484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684411525726318,0.3736216425895691,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080390095710754,0.219038650393486,0.2068725079298019,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670362830162048,0.2728475630283355,0.1904973685741424,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627896070480347,0.1845796108245849,0.1746168285608291,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207105398178101,0.2295459955930709,1.0299991369247437,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389402270317077,1.0,1.0,0.0,1.0,-2.3715381622314453,2.3715336322784424,4.520579750533216e-06,1.8306634426116943,0.0,0.0,0.0,78.5807876586914,111.0,104.5970458984375,-0.0,1078.94140625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796983242034912,0.3847756087779999,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096894025802612,0.2269232422113418,0.2143616080284118,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655269742012024,0.279490053653717,0.1951623409986496,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645589709281921,0.1913846731185913,0.1810899078845977,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.820320188999176,0.2359926849603653,1.0591378211975098,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.8838806152344,1.0,0.4519698321819305,1.0,1.0,0.0,1.0,-2.442322015762329,2.442317247390747,4.794646429218119e-06,1.885656476020813,0.0,0.0,0.0,83.3482437133789,111.0,104.54436492919922,-0.0,1178.623779296875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800366997718811,0.3850641548633575,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097663521766663,0.2271580398082733,0.2145841866731643,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655155301094055,0.2796878814697265,0.1953009217977523,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646390199661255,0.191587895154953,0.1812828034162521,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203372359275818,0.236184537410736,1.0600025653839111,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523418843746185,1.0,1.0,0.0,1.0,-2.444373846054077,2.444369077682495,4.8027150114648975e-06,1.8872501850128167,0.0,0.0,0.0,83.48068237304688,114.0,104.54138946533205,-0.0,1181.5684814453125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917800068855286,0.3946814239025116,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125455975532532,0.235118955373764,0.2222634106874466,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865350067615509,0.286352127790451,0.2000638246536255,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675299048423767,0.1984417885541916,0.1879247725009918,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210863471031189,0.2426201850175857,1.0896499156951904,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650110304355621,1.0,1.0,0.0,1.0,-2.514477729797364,2.514472723007202,5.082580173620954e-06,1.9417022466659544,0.0,0.0,0.0,88.01512908935547,117.0,104.42339324951172,-0.0,1284.9375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917800068855286,0.3946814239025116,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125455975532532,0.235118955373764,0.2222634106874466,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865350067615509,0.286352127790451,0.2000638246536255,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675299048423767,0.1984417885541916,0.1879247725009918,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210863471031189,0.2426201850175857,1.0896499156951904,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650110304355621,1.0,1.0,0.0,1.0,-2.514477729797364,2.514472723007202,5.082580173620954e-06,1.9417022466659544,0.0,0.0,0.0,88.01512908935547,117.0,104.42339324951172,-0.0,1284.9375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033324003219604,0.4039553105831146,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.2426826804876327,0.2295615077018737,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650612235069275,0.292651355266571,0.2045595049858093,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699689269065857,0.2048733234405517,0.1941691786050796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821548342704773,0.2486040890216827,1.1172624826431274,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769779145717621,1.0,1.0,0.0,1.0,-2.5804734230041504,2.58046817779541,5.35341632712516e-06,1.9929560422897337,0.0,0.0,0.0,92.44970703125,120.0,104.25386810302734,-0.0,1387.860595703125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033324003219604,0.4039553105831146,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.2426826804876327,0.2295615077018737,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650612235069275,0.292651355266571,0.2045595049858093,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699689269065857,0.2048733234405517,0.1941691786050796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821548342704773,0.2486040890216827,1.1172624826431274,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769779145717621,1.0,1.0,0.0,1.0,-2.5804734230041504,2.58046817779541,5.35341632712516e-06,1.9929560422897337,0.0,0.0,0.0,92.44970703125,120.0,104.25386810302734,-0.0,1387.860595703125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090555787086487,0.4083921909332275,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160598278045654,0.2463644742965698,0.2331017553806305,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649697303771973,0.2957217991352081,0.2067405879497528,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711114287376404,0.2079731225967407,0.1971690505743026,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217572569847107,0.2514732480049133,1.1304538249969482,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.482718676328659,1.0,1.0,0.0,1.0,-2.612135648727417,2.6121301651000977,5.485862857312895e-06,2.0175423622131348,0.0,0.0,0.0,94.61344146728516,120.0,104.16067504882812,-0.0,1439.125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147602200508118,0.4126641452312469,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172116875648499,0.2499995082616806,0.2365902811288833,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649564981460571,0.2987598776817322,0.2088935524225235,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722511291503906,0.2110144048929214,0.2001065462827682,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219941258430481,0.2542808055877685,1.1433337926864624,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.488315612077713,1.0,1.0,0.0,1.0,-2.6430552005767822,2.643049716949463,5.61676506549702e-06,2.041551351547241,0.0,0.0,0.0,96.7357940673828,123.0,104.06818389892578,-0.0,1490.3272705078125,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215959787368774,0.4175490736961365,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186417818069458,0.2543121874332428,0.2407211661338806,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865070104598999,0.3023749589920044,0.2114497721195221,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736470699310303,0.2145982831716537,0.2035609483718872,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223422765731812,0.2575809359550476,1.1584391593933103,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948517084121704,1.0,1.0,0.0,1.0,-2.679264545440674,2.6792585849761963,5.772020813310519e-06,2.069666624069214,0.0,0.0,0.0,99.22209167480467,123.0,103.96240234375,-0.0,1551.6868896484375,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261551380157471,0.4206604957580566,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196325302124023,0.2571655809879303,0.2434500306844711,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652287125587463,0.3047733008861542,0.2131428122520446,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774605929851532,0.2169564366340637,0.2058299779891967,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226211667060852,0.2597483098506927,1.1683409214019775,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991128742694855,1.0,1.0,0.0,1.0,-2.7029433250427246,2.702937364578247,5.874693215446314e-06,2.0880517959594727,0.0,0.0,0.0,100.84442901611328,126.0,103.89567565917967,-0.0,1592.617431640625,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349946856498718,0.4263390898704529,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821652352809906,0.2626473307609558,0.2486839741468429,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657358884811401,0.309395968914032,0.2164004743099212,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765470147132874,0.2214592844247818,0.2101542353630066,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232827186584473,0.2638785243034363,1.1871709823608398,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071510672569275,1.0,1.0,0.0,1.0,-2.747798681259156,2.7477927207946777,6.071665666240733e-06,2.122877836227417,0.0,0.0,0.0,103.8995132446289,126.0,103.7777862548828,-0.0,1671.8660888671875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
