time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375863552093506,0.4279186427593231,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222688436508179,0.2642432153224945,0.2502057552337646,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865932285785675,0.3107451796531677,0.2173500955104828,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771374583244324,0.2227642089128494,0.2114054858684539,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.823506772518158,0.2650736272335052,1.192610740661621,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094559788703918,1.0,1.0,0.0,1.0,-2.760708808898926,2.760702610015869,6.128957920736866e-06,2.1329009532928467,0.0,0.0,0.0,104.7734375,129.0,103.74601745605467,-0.0,1695.0887451171875,1.0,283.1443786621094,288.5087890625,285.3531494140625,285.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.488414822285536e-21,3.244207411142768e-21,3.2442072091943762e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.9990000128746032,0.6429306864738464,0.4316796660423279,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356994628906,0.8237446546554565,0.2677357196807861,0.2538613975048065,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.8664150834083557,0.3135150372982025,0.219627171754837,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.7785435914993286,0.225599005818367,0.214400440454483,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43536376953125,0.8240390419960022,0.2675822675228119,1.2055925130844116,290.3327941894531,285.620361328125,291.3568725585937,285.9520263671875,291.3554382324219,297.8669738769531,289.8243408203125,1.0,0.5149604082107544,1.0,1.0,0.0,1.0,-2.791562557220459,2.7915563583374023,6.267019216465997e-06,2.156876802444458,0.9956440329551696,0.9956440329551696,0.0,106.8745574951172,129.0,10267.8623046875,-0.0,1751.4486083984375,1.0,283.14990234375,290.9420471191406,285.4950561523437,285.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,3023.314208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0871944427490234,1.0872178077697754,1.987544777648509e-07,4.131377696990967,4.131367206573486,1.0781993296404837e-05,0.0,0.0,-0.0,3585.739990234375,0.0,44.65998840332031,1863.3424072265625,0.0,0.0,0.3365237414836883,1.0,0.0,3.0,1.0,0.0
12042720,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.9990000128746032,0.6283205151557922,0.4457299411296844,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.8153520226478577,0.2628087997436523,0.2537207305431366,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8556650876998901,0.3054176270961761,0.2183581888675689,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.7698911428451538,0.2212436348199844,0.2141844779253006,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.8148174285888672,0.2616859078407287,1.2010717391967771,286.0581970214844,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.71197509765625,285.90838623046875,1.0,0.5186755061149597,1.0,1.0,0.0,1.0,-2.801137924194336,2.80113172531128,6.312165623967303e-06,2.165228843688965,0.9519670009613036,0.9519670009613036,0.0,110.9305191040039,132.0,17201.40625,-0.0,1785.383056640625,1.0,283.1499938964844,285.4728088378906,286.9972229003906,287.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,10622.6298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.108393430709839,2.1084046363830566,3.109535668954777e-07,4.26178503036499,4.261775493621826,9.82120673143072e-06,0.0,0.0,-0.0,3252.044189453125,0.0,290.5464782714844,1894.869384765625,0.0,0.0,0.5684022903442383,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.9990000128746032,0.5957909226417542,0.4937002956867218,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7773892879486084,0.2510579228401184,0.2441361844539642,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8155361413955688,0.2888489067554474,0.2077123671770095,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.7352889776229858,0.2106558978557586,0.2056812942028045,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.7749968767166138,0.2479250133037567,1.1476043462753296,285.33953857421875,285.60040283203125,291.44000244140625,286.0171203613281,291.4385070800781,297.42254638671875,285.32958984375,1.0,0.5206720232963562,1.0,1.0,0.0,1.0,-2.760050058364868,2.7600438594818115,6.129666417109547e-06,2.134082794189453,0.9419227242469788,0.9419227242469788,0.0,122.80279541015624,132.0,17199.265625,-0.0,1778.8734130859375,1.0,283.1499938964844,284.7419738769531,288.5078430175781,289.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,16871.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.615696907043457,2.615709066390991,4.567181690617872e-07,4.265888690948486,4.265878677368164,9.78623120317934e-06,0.0,0.0,-0.0,3521.095947265625,0.0,555.602294921875,1895.4322509765625,0.0,0.0,0.6507614850997925,1.0,0.0,3.0,1.0,0.0
12042840,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.9990000128746032,0.5821127891540527,0.512721836566925,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7628548741340637,0.2466965764760971,0.2396887391805648,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7994203567504883,0.2831459045410156,0.2031919211149215,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7222824096679688,0.2065815329551696,0.2016215026378631,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.7595396041870117,0.2425420135259628,1.1220682859420776,285.2884826660156,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.322998046875,285.283203125,1.0,0.520699143409729,1.0,1.0,0.0,1.0,-2.736560821533203,2.7365548610687256,6.025631591910496e-06,2.115851879119873,0.9393850564956664,0.9393850564956664,0.0,127.61699676513672,120.0,17184.296875,-0.0,1765.9404296875,1.0,283.1499938964844,284.6882019042969,289.1092834472656,289.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,17884.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0262919887900352,1.0,0.0,0.0,2.688030958175659,2.6880438327789307,4.82147356706264e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3676.504150390625,0.0,603.333740234375,1895.4366455078125,0.0,0.0,0.6964603066444397,1.0,0.0,3.0,1.0,0.0
12042900,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9876793026924132,0.5633100867271423,0.5155249834060669,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.743857204914093,0.2412268072366714,0.2340888530015945,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7774429321289062,0.2762871980667114,0.1977776437997818,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7030267715454102,0.2012823671102523,0.1963409632444381,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7391970753669739,0.2354651093482971,1.0883523225784302,285.2247009277344,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.23455810546875,285.2198486328125,1.0,0.5171406269073486,1.0,1.0,0.0,1.0,-2.67828631401062,2.6782805919647217,5.77407354285242e-06,2.071916103363037,0.936057448387146,0.936057448387146,0.0,134.53160095214844,120.0,17092.6796875,-0.0,1712.4442138671875,1.0,283.1499938964844,284.6160583496094,290.0174560546875,290.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,19574.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1659753173589706,1.0,0.0,0.0,2.8016371726989746,2.8016512393951416,5.237422442405659e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3911.56201171875,0.0,683.947021484375,1895.4371337890625,0.0,0.0,0.6933520436286926,1.0,0.0,3.0,1.0,0.0
12042960,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.970558762550354,0.5515086054801941,0.5021119117736816,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7322595715522766,0.2371674627065658,0.229814201593399,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7639038562774658,0.2713218927383423,0.1938326209783554,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.6896870136260986,0.1971410065889358,0.1921013742685318,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.7261232137680054,0.2297650426626205,1.0607905387878418,285.1871032714844,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.187255859375,285.1841125488281,1.0,0.511504054069519,1.0,1.0,0.0,1.0,-2.615654468536377,2.6156489849090576,5.505437457031803e-06,2.0226104259490967,0.9321194291114808,0.9321194291114808,0.0,138.0482940673828,108.0,16850.939453125,-0.0,1637.3809814453125,1.0,283.1499938964844,284.5820007324219,290.5982971191406,291.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527620434761047,1.0,0.0,0.0,2.8206074237823486,2.820621490478516,5.308583013174939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.93701171875,0.0,698.6638793945312,1895.4371337890625,0.0,198.64170837402344,0.7274022698402405,1.0,0.0,3.0,1.0,0.0
12043020,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9629841446876526,0.5399730205535889,0.4887615740299225,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.7274525761604309,0.2322009950876236,0.2241843491792678,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7580218315124512,0.2650913000106811,0.1886919885873794,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.6826938390731812,0.1916080117225647,0.1860438585281372,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.718048095703125,0.2217482626438141,1.0200698375701904,285.13250732421875,285.66143798828125,291.6091613769531,286.1500549316406,291.6075744628906,297.1212158203125,285.13134765625,1.0,0.4983605146408081,1.0,1.0,0.0,1.0,-2.5304203033447266,2.5304150581359863,5.151198820385616e-06,1.956038236618042,0.924805760383606,0.924805760383606,0.0,134.46995544433594,108.0,16597.703125,-0.0,1505.0152587890625,1.0,283.1499938964844,284.5270690917969,290.299560546875,291.5943603515625,293.1499938964844,293.1499938964844,283.1499938964844,21204.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959426164627075,1.0,0.0,0.0,2.883631467819214,2.883646249771118,5.548464514504303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.492431640625,0.0,748.5370483398438,1895.4371337890625,0.0,906.4599609375,0.7131344079971313,1.0,0.0,3.0,1.0,0.0
12043080,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.963040828704834,0.5398882031440735,0.4886659681797027,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7274876832962036,0.2321622520685196,0.2241370528936386,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7580549120903015,0.2650401294231415,0.1886478215456009,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.6827120780944824,0.191561073064804,0.1859894543886184,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7180478572845459,0.2216769009828567,1.0196939706802368,285.1322937011719,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1206970214844,285.1311340332031,1.0,0.498204231262207,1.0,1.0,0.0,1.0,-2.5296783447265625,2.5296730995178223,5.148167929291958e-06,1.9554591178894043,0.9240487217903136,0.9240487217903136,0.0,134.37718200683594,96.0,16595.240234375,-0.0,1503.6298828125,1.0,283.1499938964844,284.5268859863281,290.29180908203125,291.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,21206.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976940393447876,1.0,0.0,0.0,2.8835289478302,2.8835437297821045,5.548070589611598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.36181640625,0.0,748.47802734375,1895.4371337890625,0.0,916.0414428710938,0.7431105375289917,1.0,0.0,3.0,1.0,0.0
12043140,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9746044874191284,0.5340703129768372,0.4823095202445984,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.735515296459198,0.2298011928796768,0.2210385501384735,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7664221525192261,0.2615987956523895,0.185597226023674,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6897572875022888,0.1884188503026962,0.1821819543838501,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7231490015983582,0.2166194021701812,0.992508590221405,285.10357666015625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.0904846191406,285.1033020019531,1.0,0.4844163954257965,1.0,1.0,0.0,1.0,-2.477393627166748,2.477388620376587,4.936992809234653e-06,1.91470205783844,0.9154442548751832,0.9154442548751832,0.0,123.95924377441406,84.0,16494.73046875,-0.0,1391.4256591796875,1.0,283.1499938964844,284.4950256347656,289.6323547363281,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,22320.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799505352973938,1.0,0.0,0.0,2.9316210746765137,2.931636571884156,5.734677870350424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.7705078125,0.0,788.9592895507812,1895.4371337890625,0.0,1456.2618408203125,0.7555168271064758,1.0,0.0,3.0,1.0,0.0
12043200,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9746044874191284,0.5340703129768372,0.4823095202445984,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.735515296459198,0.2298011928796768,0.2210385501384735,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7664221525192261,0.2615987956523895,0.185597226023674,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6897572875022888,0.1884188503026962,0.1821819543838501,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7231490015983582,0.2166194021701812,0.992508590221405,285.10357666015625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.0904846191406,285.1033020019531,1.0,0.4844163954257965,1.0,1.0,0.0,1.0,-2.477393627166748,2.477388620376587,4.936992809234653e-06,1.91470205783844,0.9154442548751832,0.9154442548751832,0.0,123.95924377441406,84.0,16494.73046875,-0.0,1391.4256591796875,1.0,283.1499938964844,284.4950256347656,289.6323547363281,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,22320.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799505352973938,1.0,0.0,0.0,2.9316210746765137,2.931636571884156,5.734677870350424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.7705078125,0.0,788.9592895507812,1895.4371337890625,0.0,1456.2618408203125,0.7555168271064758,1.0,0.0,3.0,1.0,0.0
12043260,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9928930401802064,0.5300420522689819,0.4780054688453674,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7512038350105286,0.228934034705162,0.2194684594869613,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7830894589424133,0.259547084569931,0.1836411952972412,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7049062848091125,0.1867225021123886,0.1798337996006012,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7355995774269104,0.2133157104253769,0.9739031791687012,285.08770751953125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0794982910156,285.087890625,1.0,0.4710370302200317,1.0,1.0,0.0,1.0,-2.442800283432007,2.442795515060425,4.799861926585436e-06,1.887787938117981,0.9064103960990906,0.9064103960990906,0.0,111.34227752685548,72.0,16477.849609375,-0.0,1295.6688232421875,1.0,283.1499938964844,284.4744873046875,289.2638854980469,290.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,23414.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739158034324646,1.0,0.0,0.0,2.972784757614136,2.9728004932403564,5.896852144360309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.21484375,0.0,825.4852294921875,1895.4371337890625,0.0,1411.297607421875,0.7663463950157166,1.0,0.0,3.0,1.0,0.0
12043320,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9928930401802064,0.5300420522689819,0.4780054688453674,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7512038350105286,0.228934034705162,0.2194684594869613,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7830894589424133,0.259547084569931,0.1836411952972412,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7049062848091125,0.1867225021123886,0.1798337996006012,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7355995774269104,0.2133157104253769,0.9739031791687012,285.08770751953125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0794982910156,285.087890625,1.0,0.4710370302200317,1.0,1.0,0.0,1.0,-2.442800283432007,2.442795515060425,4.799861926585436e-06,1.887787938117981,0.9064103960990906,0.9064103960990906,0.0,111.34227752685548,72.0,16477.849609375,-0.0,1295.6688232421875,1.0,283.1499938964844,284.4744873046875,289.2638854980469,290.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,23414.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739158034324646,1.0,0.0,0.0,2.972784757614136,2.9728004932403564,5.896852144360309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.21484375,0.0,825.4852294921875,1895.4371337890625,0.0,1411.297607421875,0.7663463950157166,1.0,0.0,3.0,1.0,0.0
12043380,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5283036828041077,0.4582665264606476,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7683276534080505,0.2288640141487121,0.218878373503685,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8004335165023804,0.2581047713756561,0.1822833716869354,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7200697660446167,0.1858177632093429,0.1784549057483673,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7490405440330505,0.2109664231538772,0.9607276320457458,285.07257080078125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0789489746094,285.07208251953125,1.0,0.4573513567447662,1.0,1.0,0.0,1.0,-2.3992810249328613,2.39927625656128,4.630928742699325e-06,1.8543328046798704,0.896934449672699,0.896934449672699,0.0,100.4149932861328,60.0,16410.228515625,-0.0,1198.952880859375,1.0,283.1499938964844,284.4542541503906,289.177978515625,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,24507.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412001252174377,1.0,0.0,0.0,3.008077621459961,3.008094072341919,6.03769876761362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.8642578125,0.0,858.5260620117188,1895.4371337890625,0.0,1181.2423095703125,0.7158247232437134,1.0,0.0,3.0,1.0,0.0
12043440,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5283036828041077,0.4582665264606476,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7683276534080505,0.2288640141487121,0.218878373503685,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8004335165023804,0.2581047713756561,0.1822833716869354,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7200697660446167,0.1858177632093429,0.1784549057483673,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7490405440330505,0.2109664231538772,0.9607276320457458,285.07257080078125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0789489746094,285.07208251953125,1.0,0.4573513567447662,1.0,1.0,0.0,1.0,-2.3992810249328613,2.39927625656128,4.630928742699325e-06,1.8543328046798704,0.896934449672699,0.896934449672699,0.0,100.4149932861328,60.0,16410.228515625,-0.0,1198.952880859375,1.0,283.1499938964844,284.4542541503906,289.177978515625,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,24507.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412001252174377,1.0,0.0,0.0,3.008077621459961,3.008094072341919,6.03769876761362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.8642578125,0.0,858.5260620117188,1895.4371337890625,0.0,1181.2423095703125,0.7158247232437134,1.0,0.0,3.0,1.0,0.0
12043500,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.5299857258796692,0.4424285590648651,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.777417778968811,0.2290373742580413,0.2188058048486709,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8092143535614014,0.2575412690639496,0.1817266345024109,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7274007201194763,0.1855683326721191,0.1779857873916626,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.756249189376831,0.2100684493780136,0.955472767353058,285.0870361328125,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0799865722656,285.087158203125,1.0,0.4500776827335357,1.0,1.0,0.0,1.0,-2.372621536254883,2.37261700630188,4.528673343884293e-06,1.8336641788482664,0.8926515579223633,0.8926515579223633,0.0,95.34429168701172,60.0,16273.12890625,-0.0,1147.8525390625,1.0,283.1499938964844,284.4749450683594,289.1937866210937,290.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,23601.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243680119514465,1.0,0.0,0.0,2.934441089630127,2.934456586837769,5.745715156990627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.8203125,0.0,798.6888427734375,1895.4371337890625,0.0,1072.7244873046875,0.7276595830917358,1.0,0.0,3.0,1.0,0.0
12043560,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9990000128746032,0.5332454442977905,0.425452709197998,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.787936270236969,0.2293237894773483,0.2188544124364853,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8187541365623474,0.2570621967315674,0.1812402158975601,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7357820272445679,0.1854285299777984,0.1776330471038818,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7648773193359375,0.2093302756547927,0.9510130882263184,285.0879211425781,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0816650390625,285.0876770019531,1.0,0.4426254034042358,1.0,1.0,0.0,1.0,-2.34592080116272,2.345916509628296,4.427447038324317e-06,1.812959671020508,0.8877225518226624,0.8877225518226624,0.0,90.14413452148438,63.0,16179.5498046875,-0.0,1097.232421875,1.0,283.1499938964844,284.4769897460937,289.2339172363281,290.32745361328125,293.1499938964844,293.1499938964844,283.1499938964844,23527.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099731922149658,1.0,0.0,0.0,2.9140496253967285,2.91406512260437,5.666138918059005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.756103515625,0.0,783.66259765625,1895.4371337890625,0.0,985.7400512695312,0.6931232213973999,1.0,0.0,3.0,1.0,0.0
12043620,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.5393927693367004,0.4083805084228515,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7994581460952759,0.2298880219459533,0.2191503494977951,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8285320401191711,0.2565512955188751,0.1807197034358978,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7449198961257935,0.1854047328233719,0.1773776262998581,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7741624116897583,0.2085250616073608,0.9462633728981018,285.10919189453125,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0963439941406,285.1097412109375,1.0,0.4355903565883636,1.0,1.0,0.0,1.0,-2.31911301612854,2.319108724594116,4.326660928199999e-06,1.7919715642929075,0.8819688558578491,0.8819688558578491,0.0,85.09100341796875,63.0,16049.166015625,-0.0,1048.13671875,1.0,283.1499938964844,284.505615234375,289.30419921875,290.3814697265625,293.1499938964844,293.1499938964844,283.1499938964844,22512.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948295593261719,1.0,0.0,0.0,2.8273262977600098,2.827340841293335,5.333903914106486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.37158203125,0.0,717.8704833984375,1895.4371337890625,0.0,900.4196166992188,0.7020507454872131,1.0,0.0,3.0,1.0,0.0
12043680,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9990000128746032,0.5425127148628235,0.4019497334957123,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8040865659713745,0.2302002310752868,0.2193651050329208,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8323467969894409,0.2563455104827881,0.1805219948291778,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.748618483543396,0.1854380369186401,0.1773299127817154,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7778139710426331,0.2081805318593979,0.944373369216919,285.1131591796875,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.1101379394531,285.1137084960937,1.0,0.4329012334346771,1.0,1.0,0.0,1.0,-2.309077262878418,2.309072971343994,4.289309799787588e-06,1.7841508388519287,0.8787063360214233,0.8787063360214233,0.0,83.23860168457031,66.0,16025.65625,-0.0,1030.1776123046875,1.0,283.1499938964844,284.5101013183594,289.3415222167969,290.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,22460.853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897995233535767,1.0,0.0,0.0,2.814105272293091,2.814119815826416,5.28413693245966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.31787109375,0.0,708.76171875,1895.4371337890625,0.0,873.5884399414062,0.6691117882728577,1.0,0.0,3.0,1.0,0.0
12043740,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.9990000128746032,0.5515218377113342,0.3868486881256103,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8154076933860779,0.2313470989465713,0.220251202583313,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8416911959648132,0.2558505833148956,0.1800400465726852,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7580152153968811,0.1856964975595474,0.1773834079504013,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7866436839103699,0.207301452755928,0.939441978931427,285.1490173339844,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1537475585937,285.1499938964844,1.0,0.4266484379768371,1.0,1.0,0.0,1.0,-2.2855541706085205,2.2855498790740967,4.2024221329484135e-06,1.7658151388168335,0.870090663433075,0.870090663433075,0.0,78.99229431152344,69.0,15942.8310546875,-0.0,989.0172119140624,1.0,283.1499938964844,284.5526733398437,289.4518737792969,290.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,21380.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806772708892822,1.0,0.0,0.0,2.713582754135132,2.7135963439941406,4.913370048598154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.76025390625,0.0,638.2486572265625,1895.4371337890625,0.0,826.8379516601562,0.6449589729309082,1.0,0.0,3.0,1.0,0.0
12043800,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.9990000128746032,0.5515218377113342,0.3868486881256103,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8154076933860779,0.2313470989465713,0.220251202583313,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8416911959648132,0.2558505833148956,0.1800400465726852,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7580152153968811,0.1856964975595474,0.1773834079504013,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7866436839103699,0.207301452755928,0.939441978931427,285.1490173339844,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1537475585937,285.1499938964844,1.0,0.4266484379768371,1.0,1.0,0.0,1.0,-2.2855541706085205,2.2855498790740967,4.2024221329484135e-06,1.7658151388168335,0.870090663433075,0.870090663433075,0.0,78.99229431152344,69.0,15942.8310546875,-0.0,989.0172119140624,1.0,283.1499938964844,284.5526733398437,289.4518737792969,290.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,21380.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806772708892822,1.0,0.0,0.0,2.713582754135132,2.7135963439941406,4.913370048598154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.76025390625,0.0,638.2486572265625,1895.4371337890625,0.0,826.8379516601562,0.6449589729309082,1.0,0.0,3.0,1.0,0.0
12043860,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9990000128746032,0.5586628317832947,0.3777660727500915,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8228704929351807,0.2327000498771667,0.2213999927043914,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.84760981798172,0.2555299699306488,0.1797279566526413,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7643938064575195,0.1861332505941391,0.1776753216981887,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7921183109283447,0.2067104130983352,0.936124622821808,285.19305419921875,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.1888122558594,285.19439697265625,1.0,0.4230383336544037,1.0,1.0,0.0,1.0,-2.272007465362549,2.272003412246704,4.152808287471999e-06,1.755254149436951,0.8620021343231201,0.8620021343231201,0.0,76.52554321289062,72.0,15910.5966796875,-0.0,965.5843505859376,1.0,283.1499938964844,284.6028747558594,289.5440368652344,290.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,20297.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785698294639587,1.0,0.0,0.0,2.613646507263184,2.613659143447876,4.558133923637797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.503662109375,0.0,572.7763061523438,1895.4371337890625,0.0,816.3801879882812,0.6209157705307007,1.0,0.0,3.0,1.0,0.0
12043920,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9990000128746032,0.5586628317832947,0.3777660727500915,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8228704929351807,0.2327000498771667,0.2213999927043914,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.84760981798172,0.2555299699306488,0.1797279566526413,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7643938064575195,0.1861332505941391,0.1776753216981887,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7921183109283447,0.2067104130983352,0.936124622821808,285.19305419921875,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.1888122558594,285.19439697265625,1.0,0.4230383336544037,1.0,1.0,0.0,1.0,-2.272007465362549,2.272003412246704,4.152808287471999e-06,1.755254149436951,0.8620021343231201,0.8620021343231201,0.0,76.52554321289062,72.0,15910.5966796875,-0.0,965.5843505859376,1.0,283.1499938964844,284.6028747558594,289.5440368652344,290.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,20297.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785698294639587,1.0,0.0,0.0,2.613646507263184,2.613659143447876,4.558133923637797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.503662109375,0.0,572.7763061523438,1895.4371337890625,0.0,816.3801879882812,0.6209157705307007,1.0,0.0,3.0,1.0,0.0
12043980,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9990000128746032,0.5642706155776978,0.3733811378479004,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8274391889572144,0.2342255711555481,0.2227613776922226,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.85053551197052,0.2553616464138031,0.1795564293861389,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7680615186691284,0.186710923910141,0.1781508475542068,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7946528792381287,0.2062935382127761,0.9339095950126648,285.244384765625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2152709960937,285.2460021972656,1.0,0.4214394390583038,1.0,1.0,0.0,1.0,-2.2660748958587646,2.26607084274292,4.131180958211189e-06,1.750630259513855,0.8545717000961304,0.8545717000961304,0.0,75.37139892578125,75.0,15915.654296875,-0.0,955.1189575195312,1.0,283.1499938964844,284.6600036621094,289.6167297363281,290.6966247558594,293.1499938964844,293.1499938964844,283.1499938964844,19213.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793620944023132,1.0,0.0,0.0,2.514920234680176,2.514932155609131,4.220285063638585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.683349609375,0.0,512.4539184570312,1895.4371337890625,0.0,820.296875,0.5971007347106934,1.0,0.0,3.0,1.0,0.0
12044040,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9990000128746032,0.5642706155776978,0.3733811378479004,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8274391889572144,0.2342255711555481,0.2227613776922226,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.85053551197052,0.2553616464138031,0.1795564293861389,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7680615186691284,0.186710923910141,0.1781508475542068,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7946528792381287,0.2062935382127761,0.9339095950126648,285.244384765625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2152709960937,285.2460021972656,1.0,0.4214394390583038,1.0,1.0,0.0,1.0,-2.2660748958587646,2.26607084274292,4.131180958211189e-06,1.750630259513855,0.8545717000961304,0.8545717000961304,0.0,75.37139892578125,75.0,15915.654296875,-0.0,955.1189575195312,1.0,283.1499938964844,284.6600036621094,289.6167297363281,290.6966247558594,293.1499938964844,293.1499938964844,283.1499938964844,19213.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793620944023132,1.0,0.0,0.0,2.514920234680176,2.514932155609131,4.220285063638585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.683349609375,0.0,512.4539184570312,1895.4371337890625,0.0,820.296875,0.5971007347106934,1.0,0.0,3.0,1.0,0.0
12044100,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.9990000128746032,0.5666316151618958,0.3726335763931274,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.8288131952285767,0.2350472658872604,0.2235062420368194,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.8510207533836365,0.2553334832191467,0.1795139461755752,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7689985036849976,0.1870458573102951,0.1784421354532241,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.7949514389038086,0.2061292678117752,0.933060348033905,285.28302001953125,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2255859375,285.2855224609375,1.0,0.4212388694286346,1.0,1.0,0.0,1.0,-2.265348196029663,2.2653441429138184,4.128536602365784e-06,1.750064253807068,0.8514755368232727,0.8514755368232727,0.0,75.18436431884766,75.0,15895.3818359375,-0.0,953.6649780273438,1.0,283.1499938964844,284.7051696777344,289.6465148925781,290.7266540527344,293.1499938964844,293.1499938964844,283.1499938964844,18237.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579859733581543,1.0,0.0,0.0,2.436676263809204,2.436687469482422,3.961768015869893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.08154296875,0.0,467.1034240722656,1895.4371337890625,0.0,822.7659912109375,0.6077617406845093,1.0,0.0,3.0,1.0,0.0
12044160,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9990000128746032,0.5687254667282104,0.3726662695407867,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8297024965286255,0.2358985394239425,0.224298894405365,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.8509863018989563,0.2553325295448303,0.1795071810483932,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.769452691078186,0.1874032765626907,0.1787720769643783,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7947286367416382,0.2059824019670486,0.9323805570602416,285.30224609375,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.234130859375,285.3040771484375,1.0,0.4213730692863464,1.0,1.0,0.0,1.0,-2.265909433364868,2.2659051418304443,4.130581601202721e-06,1.7505030632019043,0.8479217886924744,0.8479217886924744,0.0,75.20845031738281,78.0,15947.1533203125,-0.0,954.3245849609376,1.0,283.1499938964844,284.72344970703125,289.6772155761719,290.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18126.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580576479434967,1.0,0.0,0.0,2.417816638946533,2.417827606201172,3.900678109403089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.777099609375,0.0,457.18365478515625,1895.4371337890625,0.0,826.3348999023438,0.6036046147346497,1.0,0.0,3.0,1.0,0.0
12044220,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9990000128746032,0.5720751881599426,0.3749125301837921,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.830028235912323,0.2376206219196319,0.225936084985733,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8493608832359314,0.2553334236145019,0.1795209050178527,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.7689096331596375,0.1881261169910431,0.1794716268777847,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7927179336547852,0.2056697607040405,0.9311038255691528,285.3354187011719,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2455749511719,285.337158203125,1.0,0.4224622547626495,1.0,1.0,0.0,1.0,-2.269894599914551,2.269890546798706,4.14511441704235e-06,1.753616213798523,0.8414754867553711,0.8414754867553711,0.0,75.82588195800781,81.0,16069.3056640625,-0.0,960.7394409179688,1.0,283.1499938964844,284.7545471191406,289.7376708984375,290.8307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18070.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824355483055115,1.0,0.0,0.0,2.3895442485809326,2.389554977416992,3.809986992564518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.90478515625,0.0,443.12054443359375,1895.4371337890625,0.0,835.6605224609375,0.5973643660545349,1.0,0.0,3.0,1.0,0.0
12044280,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9990000128746032,0.5720751881599426,0.3749125301837921,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.830028235912323,0.2376206219196319,0.225936084985733,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8493608832359314,0.2553334236145019,0.1795209050178527,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.7689096331596375,0.1881261169910431,0.1794716268777847,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7927179336547852,0.2056697607040405,0.9311038255691528,285.3354187011719,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2455749511719,285.337158203125,1.0,0.4224622547626495,1.0,1.0,0.0,1.0,-2.269894599914551,2.269890546798706,4.14511441704235e-06,1.753616213798523,0.8414754867553711,0.8414754867553711,0.0,75.82588195800781,81.0,16069.3056640625,-0.0,960.7394409179688,1.0,283.1499938964844,284.7545471191406,289.7376708984375,290.8307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18070.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824355483055115,1.0,0.0,0.0,2.3895442485809326,2.389554977416992,3.809986992564518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.90478515625,0.0,443.12054443359375,1895.4371337890625,0.0,835.6605224609375,0.5973643660545349,1.0,0.0,3.0,1.0,0.0
12044340,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.9990000128746032,0.5744520425796509,0.3794886171817779,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.828818142414093,0.2393758893013,0.2276223003864288,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.846127450466156,0.2553583085536957,0.1795618683099746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.76683509349823,0.1888608485460281,0.1802018284797668,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.789046049118042,0.2053310126066208,0.9298028349876404,285.3685302734375,285.851318359375,292.4166564941406,286.7858581542969,292.4148864746094,297.2508544921875,285.3703308105469,1.0,0.4244075417518616,1.0,1.0,0.0,1.0,-2.2767786979675293,2.276774406433105,4.170272404735442e-06,1.758988380432129,0.8355036377906799,0.8355036377906799,0.0,77.0562515258789,84.0,16210.3720703125,-0.0,972.5034790039062,1.0,283.1499938964844,284.7850036621094,289.7967224121094,290.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,18059.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846181511878967,1.0,0.0,0.0,2.365607976913452,2.365618705749512,3.73403963749297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.332275390625,0.0,431.6299133300781,1895.4371337890625,0.0,846.736572265625,0.5920894742012024,1.0,0.0,3.0,1.0,0.0
12044400,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.9990000128746032,0.5744520425796509,0.3794886171817779,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.828818142414093,0.2393758893013,0.2276223003864288,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.846127450466156,0.2553583085536957,0.1795618683099746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.76683509349823,0.1888608485460281,0.1802018284797668,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.789046049118042,0.2053310126066208,0.9298028349876404,285.3685302734375,285.851318359375,292.4166564941406,286.7858581542969,292.4148864746094,297.2508544921875,285.3703308105469,1.0,0.4244075417518616,1.0,1.0,0.0,1.0,-2.2767786979675293,2.276774406433105,4.170272404735442e-06,1.758988380432129,0.8355036377906799,0.8355036377906799,0.0,77.0562515258789,84.0,16210.3720703125,-0.0,972.5034790039062,1.0,283.1499938964844,284.7850036621094,289.7967224121094,290.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,18059.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846181511878967,1.0,0.0,0.0,2.365607976913452,2.365618705749512,3.73403963749297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.332275390625,0.0,431.6299133300781,1895.4371337890625,0.0,846.736572265625,0.5920894742012024,1.0,0.0,3.0,1.0,0.0
