time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044460,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9990000128746032,0.5760149359703064,0.3857347369194031,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.826582133769989,0.2411779761314392,0.2293650656938552,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8418712615966797,0.2554293572902679,0.1796431243419647,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7637524008750916,0.189616709947586,0.1809652596712112,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7842693328857422,0.2049797773361206,0.9285024404525756,285.40264892578125,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.2515563964844,285.4045104980469,1.0,0.4269865155220032,1.0,1.0,0.0,1.0,-2.2858262062072754,2.285821914672852,4.203453499940224e-06,1.766045331954956,0.8300690054893494,0.8300690054893494,0.0,78.74615478515625,87.0,16365.3095703125,-0.0,988.3485717773438,1.0,283.1499938964844,284.8160095214844,289.8550720214844,290.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18053.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870261192321777,1.0,0.0,0.0,2.3437201976776123,2.3437306880950928,3.665261090191052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.18310546875,0.0,421.3309631347656,1895.4371337890625,0.0,859.1173706054688,0.587276816368103,1.0,0.0,3.0,1.0,0.0
12044520,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9990000128746032,0.5760149359703064,0.3857347369194031,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.826582133769989,0.2411779761314392,0.2293650656938552,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8418712615966797,0.2554293572902679,0.1796431243419647,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7637524008750916,0.189616709947586,0.1809652596712112,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7842693328857422,0.2049797773361206,0.9285024404525756,285.40264892578125,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.2515563964844,285.4045104980469,1.0,0.4269865155220032,1.0,1.0,0.0,1.0,-2.2858262062072754,2.285821914672852,4.203453499940224e-06,1.766045331954956,0.8300690054893494,0.8300690054893494,0.0,78.74615478515625,87.0,16365.3095703125,-0.0,988.3485717773438,1.0,283.1499938964844,284.8160095214844,289.8550720214844,290.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18053.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870261192321777,1.0,0.0,0.0,2.3437201976776123,2.3437306880950928,3.665261090191052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.18310546875,0.0,421.3309631347656,1895.4371337890625,0.0,859.1173706054688,0.587276816368103,1.0,0.0,3.0,1.0,0.0
12044580,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.5768841505050659,0.3931449353694916,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8237106204032898,0.2430346757173538,0.2311692684888839,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8370314836502075,0.255556046962738,0.1797704547643661,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.7600714564323425,0.1903999149799347,0.1817647814750671,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.7788318991661072,0.2046289145946502,0.9272447228431702,285.4374694824219,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2489929199219,285.4393615722656,1.0,0.4300324916839599,1.0,1.0,0.0,1.0,-2.296496152877808,2.296492099761963,4.242758677719394e-06,1.774364709854126,0.8252186179161072,0.8252186179161072,0.0,80.78057861328125,90.0,16531.404296875,-0.0,1007.34716796875,1.0,283.1499938964844,284.84735107421875,289.9131164550781,291.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,18048.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896398425102234,1.0,0.0,0.0,2.323819398880005,2.3238296508789062,3.603281015784887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.4609375,0.0,412.1177368164063,1895.4371337890625,0.0,872.7490844726562,0.5829113125801086,1.0,0.0,3.0,1.0,0.0
12044640,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.5768841505050659,0.3931449353694916,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8237106204032898,0.2430346757173538,0.2311692684888839,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8370314836502075,0.255556046962738,0.1797704547643661,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.7600714564323425,0.1903999149799347,0.1817647814750671,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.7788318991661072,0.2046289145946502,0.9272447228431702,285.4374694824219,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2489929199219,285.4393615722656,1.0,0.4300324916839599,1.0,1.0,0.0,1.0,-2.296496152877808,2.296492099761963,4.242758677719394e-06,1.774364709854126,0.8252186179161072,0.8252186179161072,0.0,80.78057861328125,90.0,16531.404296875,-0.0,1007.34716796875,1.0,283.1499938964844,284.84735107421875,289.9131164550781,291.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,18048.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896398425102234,1.0,0.0,0.0,2.323819398880005,2.3238296508789062,3.603281015784887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.4609375,0.0,412.1177368164063,1895.4371337890625,0.0,872.7490844726562,0.5829113125801086,1.0,0.0,3.0,1.0,0.0
12044700,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.9990000128746032,0.5770864486694336,0.397165447473526,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8221258521080017,0.2439845353364944,0.2320947647094726,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.8344905972480774,0.2556409835815429,0.1798515766859054,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.7581026554107666,0.1908026784658432,0.1821782290935516,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.775972306728363,0.2044566124677658,0.926642119884491,285.4552307128906,285.8179931640625,292.6000061035156,286.928466796875,292.5982360839844,297.246826171875,285.4571533203125,1.0,0.4316901266574859,1.0,1.0,0.0,1.0,-2.302307367324829,2.3023030757904053,4.264244125806727e-06,1.7788946628570557,0.8231824636459351,0.8231824636459351,0.0,81.89936065673828,90.0,16616.9296875,-0.0,1017.805419921875,1.0,283.1499938964844,284.8633117675781,289.9420166015625,291.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910214185714722,1.0,0.0,0.0,2.313973426818848,2.313983678817749,3.572811237972928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.653564453125,0.0,407.6287231445313,1895.4371337890625,0.0,880.036376953125,0.5807484984397888,1.0,0.0,3.0,1.0,0.0
12044760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.9990000128746032,0.5771422386169434,0.4013476073741913,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8204761743545532,0.2449496686458587,0.2330364435911178,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8319053053855896,0.2557409107685089,0.1799445748329162,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7560862898826599,0.1912135481834411,0.1826011687517166,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.773061990737915,0.2042880058288574,0.9260628819465636,285.4725952148437,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2441711425781,285.4744567871094,1.0,0.433421790599823,1.0,1.0,0.0,1.0,-2.3083858489990234,2.3083815574646,4.286779130779905e-06,1.7836323976516724,0.820999264717102,0.820999264717102,0.0,83.07486724853516,93.0,16706.931640625,-0.0,1028.8179931640625,1.0,283.1499938964844,284.8785705566406,289.97088623046875,291.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,18042.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924544930458069,1.0,0.0,0.0,2.306147336959839,2.30615758895874,3.54868546992293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.1181640625,0.0,404.0517883300781,1895.4371337890625,0.0,887.6555786132812,0.5790446996688843,1.0,0.0,3.0,1.0,0.0
12044820,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9990000128746032,0.5769728422164917,0.4079335927963257,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8178936839103699,0.2464441359043121,0.2344964444637298,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.8279392123222351,0.2559188902378082,0.1801064014434814,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.7529853582382202,0.1918525844812393,0.1832605451345443,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.7686058878898621,0.20403952896595,0.9252280592918396,285.4993591308594,285.79541015625,292.6924133300781,286.99981689453125,292.6906433105469,297.2395324707031,285.501220703125,1.0,0.43616583943367,1.0,1.0,0.0,1.0,-2.318034410476685,2.3180301189422607,4.322675067669479e-06,1.7911516427993774,0.8184880614280701,0.8184880614280701,0.0,84.95049285888672,93.0,16845.1875,-0.0,1046.447265625,1.0,283.1499938964844,284.9021911621094,290.0145874023437,291.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18038.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947146415710449,1.0,0.0,0.0,2.293947696685791,2.2939579486846924,3.511239299314184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.498779296875,0.0,398.55224609375,1895.4371337890625,0.0,899.7978515625,0.5763765573501587,1.0,0.0,3.0,1.0,0.0
12044880,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.9990000128746032,0.5768566727638245,0.4100593328475952,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8170665502548218,0.2469230741262436,0.2349648922681808,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8266840577125549,0.2559815943241119,0.1801626831293106,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.7520051598548889,0.1920580863952636,0.1834730207920074,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.7672002911567688,0.2039633244276046,0.924977481365204,285.507568359375,285.8139953613281,292.7099914550781,287.01336669921875,292.708251953125,297.2379455566406,285.5094299316406,1.0,0.4370567202568054,1.0,1.0,0.0,1.0,-2.32117223739624,2.3211679458618164,4.334383447712753e-06,1.7935969829559326,0.8174317479133606,0.8174317479133606,0.0,85.5624008178711,96.0,16890.48046875,-0.0,1052.2176513671875,1.0,283.1499938964844,284.9092712402344,290.0283508300781,291.1734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18035.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954511761665344,1.0,0.0,0.0,2.2908947467803955,2.290904998779297,3.501899641378259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.0732421875,0.0,397.1741638183594,1895.4371337890625,0.0,903.7882080078124,0.5757153034210205,1.0,0.0,3.0,1.0,0.0
12044940,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.5760617256164551,0.4190846681594848,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.8135963678359985,0.248954638838768,0.2369531095027923,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.8214675784111023,0.2562751173973083,0.1804217547178268,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7479586601257324,0.1929331868886947,0.1843787133693695,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7614040970802307,0.2036588340997696,0.9240016341209412,285.5420837402344,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.23095703125,285.5439147949219,1.0,0.4408684372901916,1.0,1.0,0.0,1.0,-2.33462905883789,2.334624767303467,4.384778549137991e-06,1.804081916809082,0.8145538568496704,0.8145538568496704,0.0,88.19600677490234,99.0,17081.369140625,-0.0,1077.1646728515625,1.0,283.1499938964844,284.93914794921875,290.0854187011719,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18028.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986068844795227,1.0,0.0,0.0,2.278275728225708,2.2782859802246094,3.463426310190698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.299072265625,0.0,391.5396423339844,1895.4371337890625,0.0,921.072265625,0.5729697346687317,1.0,0.0,3.0,1.0,0.0
12045000,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.5760617256164551,0.4190846681594848,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.8135963678359985,0.248954638838768,0.2369531095027923,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.8214675784111023,0.2562751173973083,0.1804217547178268,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7479586601257324,0.1929331868886947,0.1843787133693695,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7614040970802307,0.2036588340997696,0.9240016341209412,285.5420837402344,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.23095703125,285.5439147949219,1.0,0.4408684372901916,1.0,1.0,0.0,1.0,-2.33462905883789,2.334624767303467,4.384778549137991e-06,1.804081916809082,0.8145538568496704,0.8145538568496704,0.0,88.19600677490234,99.0,17081.369140625,-0.0,1077.1646728515625,1.0,283.1499938964844,284.93914794921875,290.0854187011719,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18028.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986068844795227,1.0,0.0,0.0,2.278275728225708,2.2782859802246094,3.463426310190698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.299072265625,0.0,391.5396423339844,1895.4371337890625,0.0,921.072265625,0.5729697346687317,1.0,0.0,3.0,1.0,0.0
12045060,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9990000128746032,0.5747720003128052,0.4282799363136291,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.8101367950439453,0.251042902469635,0.2389986664056778,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.8162980079650879,0.2566175758838653,0.1807182729244232,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.7440282106399536,0.1938375830650329,0.1853159815073013,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7557759881019592,0.2033769339323043,0.9231415390968324,285.5758361816406,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2239685058594,285.5775756835937,1.0,0.4448041915893554,1.0,1.0,0.0,1.0,-2.348581075668335,2.348576545715332,4.437348707142519e-06,1.8149511814117432,0.8123916983604431,0.8123916983604431,0.0,90.93917846679688,102.0,17279.05078125,-0.0,1103.362060546875,1.0,283.1499938964844,284.96783447265625,290.1420593261719,291.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18021.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601897120475769,1.0,0.0,0.0,2.2684872150421143,2.2684972286224365,3.433729034441058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.756103515625,0.0,387.1989440917969,1895.4371337890625,0.0,939.4154052734376,0.5708475708961487,1.0,0.0,3.0,1.0,0.0
12045120,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9990000128746032,0.5747720003128052,0.4282799363136291,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.8101367950439453,0.251042902469635,0.2389986664056778,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.8162980079650879,0.2566175758838653,0.1807182729244232,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.7440282106399536,0.1938375830650329,0.1853159815073013,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7557759881019592,0.2033769339323043,0.9231415390968324,285.5758361816406,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2239685058594,285.5775756835937,1.0,0.4448041915893554,1.0,1.0,0.0,1.0,-2.348581075668335,2.348576545715332,4.437348707142519e-06,1.8149511814117432,0.8123916983604431,0.8123916983604431,0.0,90.93917846679688,102.0,17279.05078125,-0.0,1103.362060546875,1.0,283.1499938964844,284.96783447265625,290.1420593261719,291.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18021.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601897120475769,1.0,0.0,0.0,2.2684872150421143,2.2684972286224365,3.433729034441058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.756103515625,0.0,387.1989440917969,1895.4371337890625,0.0,939.4154052734376,0.5708475708961487,1.0,0.0,3.0,1.0,0.0
12045180,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.9990000128746032,0.5729730725288391,0.4375414550304413,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8067300915718079,0.2531859278678894,0.2410988509654998,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.811177134513855,0.2570049166679382,0.1810486763715744,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7402595281600952,0.1947694718837738,0.1862822771072387,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.7503764629364014,0.2031194865703582,0.922400951385498,285.6085205078125,285.75518798828125,292.92999267578125,287.1812744140625,292.92828369140625,297.2176208496094,285.6101989746094,1.0,0.4488244354724884,1.0,1.0,0.0,1.0,-2.3628976345062256,2.3628933429718018,4.491632353165187e-06,1.8261033296585083,0.810968816280365,0.810968816280365,0.0,93.76402282714844,105.0,17483.263671875,-0.0,1130.583984375,1.0,283.1499938964844,284.9950561523437,290.19830322265625,291.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053029894828796,1.0,0.0,0.0,2.2616724967956543,2.261682510375977,3.413129832097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.441162109375,0.0,384.1851501464844,1895.4371337890625,0.0,958.72900390625,0.569379448890686,1.0,0.0,3.0,1.0,0.0
12045240,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.9990000128746032,0.5729730725288391,0.4375414550304413,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8067300915718079,0.2531859278678894,0.2410988509654998,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.811177134513855,0.2570049166679382,0.1810486763715744,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7402595281600952,0.1947694718837738,0.1862822771072387,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.7503764629364014,0.2031194865703582,0.922400951385498,285.6085205078125,285.75518798828125,292.92999267578125,287.1812744140625,292.92828369140625,297.2176208496094,285.6101989746094,1.0,0.4488244354724884,1.0,1.0,0.0,1.0,-2.3628976345062256,2.3628933429718018,4.491632353165187e-06,1.8261033296585083,0.810968816280365,0.810968816280365,0.0,93.76402282714844,105.0,17483.263671875,-0.0,1130.583984375,1.0,283.1499938964844,284.9950561523437,290.19830322265625,291.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053029894828796,1.0,0.0,0.0,2.2616724967956543,2.261682510375977,3.413129832097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.441162109375,0.0,384.1851501464844,1895.4371337890625,0.0,958.72900390625,0.569379448890686,1.0,0.0,3.0,1.0,0.0
12045300,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.9990000128746032,0.5718685388565063,0.4421702921390533,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.8050573468208313,0.2542773783206939,0.242168515920639,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.8086296916007996,0.2572141289710998,0.1812254935503006,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7384445071220398,0.195245161652565,0.1867754459381103,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.7477757334709167,0.2030047327280044,0.9220833778381348,285.6245422363281,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.21240234375,285.6262512207031,1.0,0.4508570432662964,1.0,1.0,0.0,1.0,-2.370166540145874,2.370162010192871,4.519324647844769e-06,1.831765055656433,0.8106614351272583,0.8106614351272583,0.0,95.19963836669922,105.0,17586.791015625,-0.0,1144.52734375,1.0,283.1499938964844,285.00830078125,290.22625732421875,291.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18012.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070446968078613,1.0,0.0,0.0,2.258856773376465,2.258866786956787,3.404636856885191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283447265625,0.0,382.9543151855469,1895.4371337890625,0.0,968.7317504882812,0.5687714219093323,1.0,0.0,3.0,1.0,0.0
12045360,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.9990000128746032,0.5706138014793396,0.4467756450176239,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8034344911575317,0.2553830444812774,0.2432515919208526,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.806093156337738,0.2574338912963867,0.181409865617752,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7366842031478882,0.1957278847694397,0.1872753649950027,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.7452576160430908,0.2029062509536743,0.9218320846557616,285.6399230957031,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.2071838378906,285.6415100097656,1.0,0.4529018700122833,1.0,1.0,0.0,1.0,-2.3775203227996826,2.37751579284668,4.547428943624254e-06,1.837492108345032,0.8103113770484924,0.8103113770484924,0.0,96.64518737792967,108.0,17694.115234375,-0.0,1158.68603515625,1.0,283.1499938964844,285.02056884765625,290.2541198730469,291.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18005.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088134050369263,1.0,0.0,0.0,2.2579784393310547,2.257988214492798,3.401989090434654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.362060546875,0.0,382.5406494140625,1895.4371337890625,0.0,978.9757080078124,0.5685964822769165,1.0,0.0,3.0,1.0,0.0
12045420,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.9990000128746032,0.5676047801971436,0.4558978080749511,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8003612756729126,0.2576354146003723,0.2454566806554794,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8011260032653809,0.2579022347927093,0.1817993223667144,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7333247065544128,0.196713387966156,0.1882946044206619,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.7404642105102539,0.202753409743309,0.921530306339264,285.6699523925781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1991882324219,285.6714782714844,1.0,0.457020103931427,1.0,1.0,0.0,1.0,-2.3924577236175537,2.392453193664551,4.604795776685933e-06,1.849124789237976,0.8104283213615417,0.8104283213615417,0.0,99.55982208251952,111.0,17912.015625,-0.0,1187.6063232421875,1.0,283.1499938964844,285.04425048828125,290.3095703125,291.5189514160156,293.1499938964844,293.1499938964844,283.1499938964844,17997.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124244928359985,1.0,0.0,0.0,2.257455587387085,2.2574656009674072,3.400413959298021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.548095703125,0.0,382.2750854492188,1895.4371337890625,0.0,1000.15869140625,0.5685092806816101,1.0,0.0,3.0,1.0,0.0
12045480,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.9990000128746032,0.5676047801971436,0.4558978080749511,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8003612756729126,0.2576354146003723,0.2454566806554794,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8011260032653809,0.2579022347927093,0.1817993223667144,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7333247065544128,0.196713387966156,0.1882946044206619,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.7404642105102539,0.202753409743309,0.921530306339264,285.6699523925781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1991882324219,285.6714782714844,1.0,0.457020103931427,1.0,1.0,0.0,1.0,-2.3924577236175537,2.392453193664551,4.604795776685933e-06,1.849124789237976,0.8104283213615417,0.8104283213615417,0.0,99.55982208251952,111.0,17912.015625,-0.0,1187.6063232421875,1.0,283.1499938964844,285.04425048828125,290.3095703125,291.5189514160156,293.1499938964844,293.1499938964844,283.1499938964844,17997.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124244928359985,1.0,0.0,0.0,2.257455587387085,2.2574656009674072,3.400413959298021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.548095703125,0.0,382.2750854492188,1895.4371337890625,0.0,1000.15869140625,0.5685092806816101,1.0,0.0,3.0,1.0,0.0
12045540,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.9990000128746032,0.5638324618339539,0.4648863673210144,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.797519326210022,0.2599416971206665,0.2477137893438339,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7964028716087341,0.2584069669246673,0.1822151988744735,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.7301689386367798,0.1977245658636093,0.1893392354249954,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7359740138053894,0.2026530355215072,0.921490490436554,285.698486328125,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.196044921875,285.6999206542969,1.0,0.4611678719520569,1.0,1.0,0.0,1.0,-2.4076743125915527,2.40766978263855,4.663619620259851e-06,1.860974669456482,0.8113430142402649,0.8113430142402649,0.0,102.49925231933594,99.0,18137.15234375,-0.0,1217.28759765625,1.0,283.1499938964844,285.06597900390625,290.3646545410156,291.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,17988.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161408424377441,1.0,0.0,0.0,2.260206937789917,2.26021695137024,3.4087079825440014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.012451171875,0.0,383.4318542480469,1895.4371337890625,0.0,1022.3302001953124,0.5691400170326233,1.0,0.0,3.0,1.0,0.0
12045600,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.9990000128746032,0.5638324618339539,0.4648863673210144,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.797519326210022,0.2599416971206665,0.2477137893438339,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7964028716087341,0.2584069669246673,0.1822151988744735,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.7301689386367798,0.1977245658636093,0.1893392354249954,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7359740138053894,0.2026530355215072,0.921490490436554,285.698486328125,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.196044921875,285.6999206542969,1.0,0.4611678719520569,1.0,1.0,0.0,1.0,-2.4076743125915527,2.40766978263855,4.663619620259851e-06,1.860974669456482,0.8113430142402649,0.8113430142402649,0.0,102.49925231933594,99.0,18137.15234375,-0.0,1217.28759765625,1.0,283.1499938964844,285.06597900390625,290.3646545410156,291.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,17988.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161408424377441,1.0,0.0,0.0,2.260206937789917,2.26021695137024,3.4087079825440014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.012451171875,0.0,383.4318542480469,1895.4371337890625,0.0,1022.3302001953124,0.5691400170326233,1.0,0.0,3.0,1.0,0.0
12045660,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.9990000128746032,0.560967743396759,0.461260437965393,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.8020300269126892,0.2622559368610382,0.2498579919338226,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.7990285158157349,0.2589043974876404,0.1825366616249084,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7330122590065002,0.1987197697162628,0.1902464181184768,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7375857830047607,0.2025244385004043,0.9207783341407776,285.7160339355469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.19891357421875,285.7164306640625,1.0,0.4597868621349334,1.0,1.0,0.0,1.0,-2.406535387039185,2.4065306186676025,4.659767000703141e-06,1.8603898286819456,0.8128511905670166,0.8128511905670166,0.0,101.4798583984375,87.0,18272.314453125,-0.0,1211.76611328125,1.0,283.1499938964844,285.0772399902344,290.4168701171875,291.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201437711715698,1.0,0.0,0.0,2.265755414962769,2.265765428543091,3.425464001338696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.407470703125,0.0,385.8230895996094,1895.4371337890625,0.0,1046.6259765625,0.5703698396682739,1.0,0.0,3.0,1.0,0.0
12045720,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.9990000128746032,0.560967743396759,0.461260437965393,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.8020300269126892,0.2622559368610382,0.2498579919338226,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.7990285158157349,0.2589043974876404,0.1825366616249084,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7330122590065002,0.1987197697162628,0.1902464181184768,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7375857830047607,0.2025244385004043,0.9207783341407776,285.7160339355469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.19891357421875,285.7164306640625,1.0,0.4597868621349334,1.0,1.0,0.0,1.0,-2.406535387039185,2.4065306186676025,4.659767000703141e-06,1.8603898286819456,0.8128511905670166,0.8128511905670166,0.0,101.4798583984375,87.0,18272.314453125,-0.0,1211.76611328125,1.0,283.1499938964844,285.0772399902344,290.4168701171875,291.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201437711715698,1.0,0.0,0.0,2.265755414962769,2.265765428543091,3.425464001338696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.407470703125,0.0,385.8230895996094,1895.4371337890625,0.0,1046.6259765625,0.5703698396682739,1.0,0.0,3.0,1.0,0.0
12045780,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5615577101707458,0.447565883398056,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8123871088027954,0.2645684480667114,0.2518931627273559,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8076415061950684,0.2593830823898315,0.1827664673328399,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.7408401370048523,0.1996985673904419,0.1910289376974105,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.7442471385002136,0.2023988366127014,0.9195018410682678,285.7193603515625,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.20416259765625,285.7191772460937,1.0,0.4546398520469665,1.0,1.0,0.0,1.0,-2.392220020294189,2.3922152519226074,4.604821697284933e-06,1.84944760799408,0.8146412372589111,0.8146412372589111,0.0,97.34194946289062,90.0,18314.103515625,-0.0,1178.2783203125,1.0,283.1499938964844,285.0766906738281,290.4585876464844,291.7026062011719,293.1499938964844,293.1499938964844,283.1499938964844,17979.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237333416938782,1.0,0.0,0.0,2.272718667984009,2.272728681564331,3.446550920216396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.5751953125,0.0,388.8603210449219,1895.4371337890625,0.0,1068.7735595703125,0.5719038844108582,1.0,0.0,3.0,1.0,0.0
12045840,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5615577101707458,0.447565883398056,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8123871088027954,0.2645684480667114,0.2518931627273559,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8076415061950684,0.2593830823898315,0.1827664673328399,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.7408401370048523,0.1996985673904419,0.1910289376974105,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.7442471385002136,0.2023988366127014,0.9195018410682678,285.7193603515625,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.20416259765625,285.7191772460937,1.0,0.4546398520469665,1.0,1.0,0.0,1.0,-2.392220020294189,2.3922152519226074,4.604821697284933e-06,1.84944760799408,0.8146412372589111,0.8146412372589111,0.0,97.34194946289062,90.0,18314.103515625,-0.0,1178.2783203125,1.0,283.1499938964844,285.0766906738281,290.4585876464844,291.7026062011719,293.1499938964844,293.1499938964844,283.1499938964844,17979.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237333416938782,1.0,0.0,0.0,2.272718667984009,2.272728681564331,3.446550920216396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.5751953125,0.0,388.8603210449219,1895.4371337890625,0.0,1068.7735595703125,0.5719038844108582,1.0,0.0,3.0,1.0,0.0
12045900,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.9990000128746032,0.5629950761795044,0.4426286220550537,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8163619637489319,0.2657392024993896,0.252937763929367,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8108041882514954,0.2596289217472076,0.1828961819410324,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7439274787902832,0.2001968920230865,0.1914423108100891,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7467471361160278,0.2023656219244003,0.9190502762794496,285.7196350097656,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2075500488281,285.7198486328125,1.0,0.4532194137573242,1.0,1.0,0.0,1.0,-2.3876421451568604,2.3876376152038574,4.587023340718588e-06,1.845786571502685,0.8157187104225159,0.8157187104225159,0.0,95.8896942138672,90.0,18339.322265625,-0.0,1167.1298828125,1.0,283.1499938964844,285.0757751464844,290.4754943847656,291.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,17979.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250752210617065,1.0,0.0,0.0,2.2761616706848145,2.276171922683716,3.45700186699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.8271484375,0.0,390.3790283203125,1895.4371337890625,0.0,1077.1392822265625,0.5726630091667175,1.0,0.0,3.0,1.0,0.0
12045960,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.9990000128746032,0.5645198225975037,0.4394142031669616,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.8193402886390686,0.2669229805469513,0.2540146112442016,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.8129432201385498,0.2598823308944702,0.1830457597970962,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7461849451065063,0.200702354311943,0.1918833553791046,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7484117746353149,0.2023486942052841,0.9187843799591064,285.7218017578125,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2115783691406,285.7220458984375,1.0,0.4523155987262726,1.0,1.0,0.0,1.0,-2.385461568832397,2.3854570388793945,4.5786373448208906e-06,1.844086050987244,0.8167343735694885,0.8167343735694885,0.0,94.97998809814452,93.0,18379.65234375,-0.0,1160.9462890625,1.0,283.1499938964844,285.0760192871094,290.4911804199219,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62617027759552,1.0,0.0,0.0,2.280806303024292,2.2808165550231934,3.4711246144070174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.6962890625,0.0,392.41217041015625,1895.4371337890625,0.0,1084.0010986328125,0.5736916065216064,1.0,0.0,3.0,1.0,0.0
12046020,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.9990000128746032,0.5668617486953735,0.4364771842956543,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8229342103004456,0.2689355611801147,0.2558727562427521,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8150946497917175,0.2603214085102081,0.1833256483078003,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.748740017414093,0.2015611678361892,0.1926605552434921,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.7499580383300781,0.2023343294858932,0.9185568690299988,285.7268981933594,285.55548095703125,293.3737487792969,287.5060729980469,293.3727111816406,297.2190246582031,285.72723388671875,1.0,0.4517813324928283,1.0,1.0,0.0,1.0,-2.3851583003997803,2.3851537704467773,4.577471372613218e-06,1.8438491821289065,0.8189355731010437,0.8189355731010437,0.0,94.20787048339844,93.0,18460.091796875,-0.0,1157.4649658203125,1.0,283.1499938964844,285.0777282714844,290.516357421875,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,17973.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278283596038818,1.0,0.0,0.0,2.288578510284424,2.288588523864746,3.494821498861711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.80712890625,0.0,395.8498840332031,1895.4371337890625,0.0,1094.4493408203125,0.5754061937332153,1.0,0.0,3.0,1.0,0.0
12046080,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.5672466158866882,0.4362237751483917,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8234438300132751,0.2693219184875488,0.256232887506485,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.815326452255249,0.2604067325592041,0.1833825558423996,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7490678429603577,0.2017257064580917,0.1928128600120544,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.750091552734375,0.2023321986198425,0.9185341596603394,285.7279357910156,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2203674316406,285.728271484375,1.0,0.4518001675605774,1.0,1.0,0.0,1.0,-2.385509967803955,2.385505199432373,4.578821972245351e-06,1.8441232442855835,0.8191895484924316,0.8191895484924316,0.0,94.15349578857422,96.0,18477.326171875,-0.0,1157.6439208984375,1.0,283.1499938964844,285.0780639648437,290.52099609375,291.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17972.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281501054763794,1.0,0.0,0.0,2.290332078933716,2.290342092514038,3.500178991089342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.79150390625,0.0,396.6262512207031,1895.4371337890625,0.0,1096.4849853515625,0.5757938623428345,1.0,0.0,3.0,1.0,0.0
12046140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9990000128746032,0.569059431552887,0.4364723265171051,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.8255773782730103,0.271755039691925,0.2585205137729645,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8157119154930115,0.2609502673149109,0.1837595105171203,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7501412034034729,0.2027581632137298,0.193788081407547,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.749942421913147,0.2023196071386337,0.9184869527816772,285.7351989746094,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2271728515625,285.735595703125,1.0,0.4526325166225433,1.0,1.0,0.0,1.0,-2.3901212215423584,2.3901166915893555,4.596558937919326e-06,1.8477163314819336,0.8219559788703918,0.8219559788703918,0.0,94.36443328857422,99.0,18592.623046875,-0.0,1163.7554931640625,1.0,283.1499938964844,285.0809326171875,290.5484619140625,291.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,17969.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303696632385254,1.0,0.0,0.0,2.3011040687561035,2.301114082336426,3.533180858994456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.109375,0.0,401.4349365234375,1895.4371337890625,0.0,1110.599853515625,0.5781700611114502,1.0,0.0,3.0,1.0,0.0
12046200,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9990000128746032,0.569059431552887,0.4364723265171051,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.8255773782730103,0.271755039691925,0.2585205137729645,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8157119154930115,0.2609502673149109,0.1837595105171203,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7501412034034729,0.2027581632137298,0.193788081407547,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.749942421913147,0.2023196071386337,0.9184869527816772,285.7351989746094,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2271728515625,285.735595703125,1.0,0.4526325166225433,1.0,1.0,0.0,1.0,-2.3901212215423584,2.3901166915893555,4.596558937919326e-06,1.8477163314819336,0.8219559788703918,0.8219559788703918,0.0,94.36443328857422,99.0,18592.623046875,-0.0,1163.7554931640625,1.0,283.1499938964844,285.0809326171875,290.5484619140625,291.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,17969.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303696632385254,1.0,0.0,0.0,2.3011040687561035,2.301114082336426,3.533180858994456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.109375,0.0,401.4349365234375,1895.4371337890625,0.0,1110.599853515625,0.5781700611114502,1.0,0.0,3.0,1.0,0.0
12046260,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5697287321090698,0.4392351508140564,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8262701630592346,0.274214893579483,0.2608602046966553,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8146451711654663,0.2615078389644623,0.1841658800840377,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7498673796653748,0.2037931829690933,0.1947925835847854,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7484546899795532,0.2023116648197174,0.918575406074524,285.7429504394531,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2300109863281,285.74334716796875,1.0,0.4544458091259002,1.0,1.0,0.0,1.0,-2.398049831390381,2.398045301437378,4.627136604540283e-06,1.853892922401428,0.8249896168708801,0.8249896168708801,0.0,95.3343505859375,102.0,18718.861328125,-0.0,1176.7921142578125,1.0,283.1499938964844,285.0840759277344,290.5720520019531,291.84381103515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330724954605103,1.0,0.0,0.0,2.31292462348938,2.312934875488281,3.569573721051711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.94189453125,0.0,406.7633972167969,1895.4371337890625,0.0,1127.956298828125,0.5807772874832153,1.0,0.0,3.0,1.0,0.0
