time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046320,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5697287321090698,0.4392351508140564,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8262701630592346,0.274214893579483,0.2608602046966553,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8146451711654663,0.2615078389644623,0.1841658800840377,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7498673796653748,0.2037931829690933,0.1947925835847854,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7484546899795532,0.2023116648197174,0.918575406074524,285.7429504394531,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2300109863281,285.74334716796875,1.0,0.4544458091259002,1.0,1.0,0.0,1.0,-2.398049831390381,2.398045301437378,4.627136604540283e-06,1.853892922401428,0.8249896168708801,0.8249896168708801,0.0,95.3343505859375,102.0,18718.861328125,-0.0,1176.7921142578125,1.0,283.1499938964844,285.0840759277344,290.5720520019531,291.84381103515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330724954605103,1.0,0.0,0.0,2.31292462348938,2.312934875488281,3.569573721051711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.94189453125,0.0,406.7633972167969,1895.4371337890625,0.0,1127.956298828125,0.5807772874832153,1.0,0.0,3.0,1.0,0.0
12046380,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9990000128746032,0.5692371129989624,0.4438012242317199,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8259473443031311,0.2766975462436676,0.2632406651973724,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.812545895576477,0.2620759606361389,0.1845939308404922,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7486450672149658,0.2048272639513015,0.1958155632019043,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7460553646087646,0.202314481139183,0.9187959432601928,285.75067138671875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.22930908203125,285.7510986328125,1.0,0.4569711089134216,1.0,1.0,0.0,1.0,-2.408401727676392,2.4083969593048096,4.667213488573907e-06,1.861954689025879,0.8282429575920105,0.8282429575920105,0.0,96.8608169555664,105.0,18851.28515625,-0.0,1194.99755859375,1.0,283.1499938964844,285.087158203125,290.5906066894531,291.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,17964.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636187732219696,1.0,0.0,0.0,2.325582504272461,2.3255927562713623,3.608750489547674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.787109375,0.0,412.52838134765625,1895.4371337890625,0.0,1148.187744140625,0.5835695266723633,1.0,0.0,3.0,1.0,0.0
12046440,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9990000128746032,0.5692371129989624,0.4438012242317199,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8259473443031311,0.2766975462436676,0.2632406651973724,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.812545895576477,0.2620759606361389,0.1845939308404922,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7486450672149658,0.2048272639513015,0.1958155632019043,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7460553646087646,0.202314481139183,0.9187959432601928,285.75067138671875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.22930908203125,285.7510986328125,1.0,0.4569711089134216,1.0,1.0,0.0,1.0,-2.408401727676392,2.4083969593048096,4.667213488573907e-06,1.861954689025879,0.8282429575920105,0.8282429575920105,0.0,96.8608169555664,105.0,18851.28515625,-0.0,1194.99755859375,1.0,283.1499938964844,285.087158203125,290.5906066894531,291.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,17964.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636187732219696,1.0,0.0,0.0,2.325582504272461,2.3255927562713623,3.608750489547674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.787109375,0.0,412.52838134765625,1895.4371337890625,0.0,1148.187744140625,0.5835695266723633,1.0,0.0,3.0,1.0,0.0
12046500,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9990000128746032,0.568580150604248,0.4465930163860321,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8255082368850708,0.2779464423656463,0.2644437253475189,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.811206042766571,0.2623629570007324,0.1848142594099044,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7477774620056152,0.2053432613611221,0.1963316947221756,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7446168661117554,0.2023191750049591,0.9189493060112,285.7545166015625,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.22821044921875,285.7549743652344,1.0,0.458436906337738,1.0,1.0,0.0,1.0,-2.414269208908081,2.414264440536499,4.69000724478974e-06,1.8665231466293333,0.8300034999847412,0.8300034999847412,0.0,97.78609466552734,105.0,18918.1328125,-0.0,1205.6270751953125,1.0,283.1499938964844,285.0887756347656,290.5979309082031,291.8836975097656,293.1499938964844,293.1499938964844,283.1499938964844,17965.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378430724143982,1.0,0.0,0.0,2.331864595413208,2.3318748474121094,3.628273645972513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.716796875,0.0,415.4192810058594,1895.4371337890625,0.0,1159.0361328125,0.5849535465240479,1.0,0.0,3.0,1.0,0.0
12046560,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9990000128746032,0.5676639080047607,0.4496591687202453,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8249247670173645,0.2791999280452728,0.2656543552875519,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8097084760665894,0.2626516222953796,0.1850380897521972,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7467785477638245,0.2058582603931427,0.1968500763177871,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7430580854415894,0.2023240178823471,0.9191221594810486,285.75811767578125,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.22705078125,285.7585144042969,1.0,0.460012286901474,1.0,1.0,0.0,1.0,-2.420506000518799,2.420501232147217,4.71429711978999e-06,1.871378421783448,0.8316701650619507,0.8316701650619507,0.0,98.8014907836914,108.0,18986.40234375,-0.0,1217.1087646484375,1.0,283.1499938964844,285.0899963378906,290.60400390625,291.89453125,293.1499938964844,293.1499938964844,283.1499938964844,17963.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395310163497925,1.0,0.0,0.0,2.3388733863830566,2.338883638381958,3.650116866538156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.4326171875,0.0,418.64739990234375,1895.4371337890625,0.0,1170.1673583984375,0.5865022540092468,1.0,0.0,3.0,1.0,0.0
12046620,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990000128746032,0.5651484727859497,0.4564297795295715,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8234361410140991,0.2817173302173614,0.2680936753749847,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8063347339630127,0.2632313966751098,0.1854934245347976,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7444957494735718,0.2068833708763122,0.1978902518749237,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.7396798729896545,0.2023241221904754,0.9194773435592652,285.7650756835937,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2254943847656,285.76544189453125,1.0,0.4634131789207458,1.0,1.0,0.0,1.0,-2.433793306350708,2.433788537979126,4.766258825839032e-06,1.8817200660705569,0.8352184295654297,0.8352184295654297,0.0,101.04963684082033,111.0,19121.283203125,-0.0,1242.102294921875,1.0,283.1499938964844,285.0924377441406,290.6127014160156,291.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,17962.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429406404495239,1.0,0.0,0.0,2.352566719055176,2.352577209472656,3.69298305713528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8779296875,0.0,425.0216979980469,1895.4371337890625,0.0,1192.8631591796875,0.5895249247550964,1.0,0.0,3.0,1.0,0.0
12046680,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990000128746032,0.5651484727859497,0.4564297795295715,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8234361410140991,0.2817173302173614,0.2680936753749847,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8063347339630127,0.2632313966751098,0.1854934245347976,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7444957494735718,0.2068833708763122,0.1978902518749237,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.7396798729896545,0.2023241221904754,0.9194773435592652,285.7650756835937,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2254943847656,285.76544189453125,1.0,0.4634131789207458,1.0,1.0,0.0,1.0,-2.433793306350708,2.433788537979126,4.766258825839032e-06,1.8817200660705569,0.8352184295654297,0.8352184295654297,0.0,101.04963684082033,111.0,19121.283203125,-0.0,1242.102294921875,1.0,283.1499938964844,285.0924377441406,290.6127014160156,291.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,17962.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429406404495239,1.0,0.0,0.0,2.352566719055176,2.352577209472656,3.69298305713528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8779296875,0.0,425.0216979980469,1895.4371337890625,0.0,1192.8631591796875,0.5895249247550964,1.0,0.0,3.0,1.0,0.0
12046740,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.9990000128746032,0.5618095993995667,0.4638677537441253,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8216304183006287,0.2842439711093902,0.2705512940883636,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8025747537612915,0.2638113498687744,0.1859557032585144,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7419432401657104,0.2078986167907714,0.1989303529262542,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.7360454201698303,0.2022937983274459,0.9197597503662108,285.7714538574219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2258605957031,285.77178955078125,1.0,0.4670626223087311,1.0,1.0,0.0,1.0,-2.4478256702423096,2.4478209018707275,4.821446509595262e-06,1.8926382064819336,0.8388435244560242,0.8388435244560242,0.0,103.5351104736328,99.0,19253.78515625,-0.0,1269.2327880859375,1.0,283.1499938964844,285.09442138671875,290.6173400878906,291.92608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17961.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463063359260559,1.0,0.0,0.0,2.366474866867065,2.366485595703125,3.736777216545306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.173828125,0.0,431.5689086914063,1895.4371337890625,0.0,1215.5399169921875,0.5925964713096619,1.0,0.0,3.0,1.0,0.0
12046800,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.9990000128746032,0.5618095993995667,0.4638677537441253,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8216304183006287,0.2842439711093902,0.2705512940883636,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8025747537612915,0.2638113498687744,0.1859557032585144,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7419432401657104,0.2078986167907714,0.1989303529262542,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.7360454201698303,0.2022937983274459,0.9197597503662108,285.7714538574219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2258605957031,285.77178955078125,1.0,0.4670626223087311,1.0,1.0,0.0,1.0,-2.4478256702423096,2.4478209018707275,4.821446509595262e-06,1.8926382064819336,0.8388435244560242,0.8388435244560242,0.0,103.5351104736328,99.0,19253.78515625,-0.0,1269.2327880859375,1.0,283.1499938964844,285.09442138671875,290.6173400878906,291.92608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17961.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463063359260559,1.0,0.0,0.0,2.366474866867065,2.366485595703125,3.736777216545306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.173828125,0.0,431.5689086914063,1895.4371337890625,0.0,1215.5399169921875,0.5925964713096619,1.0,0.0,3.0,1.0,0.0
12046860,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9990000128746032,0.5592062473297119,0.4591683149337768,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.8264228701591492,0.2867368459701538,0.2728606462478637,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.8058896064758301,0.2643508911132812,0.1863034963607788,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7453555464744568,0.2088654190301895,0.1998063623905182,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7382217645645142,0.2021929025650024,0.9191488027572632,285.7684326171875,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2283935546875,285.76788330078125,1.0,0.4653372764587402,1.0,1.0,0.0,1.0,-2.445711374282837,2.445706367492676,4.813674422621261e-06,1.8912901878356927,0.8423457741737366,0.8423457741737366,0.0,102.1928939819336,87.0,19287.86328125,-0.0,1261.083251953125,1.0,283.1499938964844,285.0881042480469,290.6173400878906,291.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,17963.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493852138519287,1.0,0.0,0.0,2.3800699710845947,2.3800806999206543,3.779834969463991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.365234375,0.0,438.0476684570313,1895.4371337890625,0.0,1236.5189208984375,0.5955905914306641,1.0,0.0,3.0,1.0,0.0
12046920,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9990000128746032,0.5592062473297119,0.4591683149337768,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.8264228701591492,0.2867368459701538,0.2728606462478637,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.8058896064758301,0.2643508911132812,0.1863034963607788,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7453555464744568,0.2088654190301895,0.1998063623905182,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7382217645645142,0.2021929025650024,0.9191488027572632,285.7684326171875,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2283935546875,285.76788330078125,1.0,0.4653372764587402,1.0,1.0,0.0,1.0,-2.445711374282837,2.445706367492676,4.813674422621261e-06,1.8912901878356927,0.8423457741737366,0.8423457741737366,0.0,102.1928939819336,87.0,19287.86328125,-0.0,1261.083251953125,1.0,283.1499938964844,285.0881042480469,290.6173400878906,291.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,17963.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493852138519287,1.0,0.0,0.0,2.3800699710845947,2.3800806999206543,3.779834969463991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.365234375,0.0,438.0476684570313,1895.4371337890625,0.0,1236.5189208984375,0.5955905914306641,1.0,0.0,3.0,1.0,0.0
12046980,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.9990000128746032,0.5598493814468384,0.4446642100811004,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8367879986763,0.2891999185085296,0.2750344574451446,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8147894740104675,0.2648510634899139,0.1865454912185669,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7539316415786743,0.2097951769828796,0.2005387246608734,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.7453787326812744,0.2020938098430633,0.917946994304657,285.7543334960937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23028564453125,285.7533264160156,1.0,0.4599592387676239,1.0,1.0,0.0,1.0,-2.430633306503296,2.430628538131714,4.754788733407622e-06,1.8797451257705688,0.8455058336257935,0.8455058336257935,0.0,97.82500457763672,90.0,19231.521484375,-0.0,1224.980224609375,1.0,283.1499938964844,285.0730895996094,290.610107421875,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17966.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651218593120575,1.0,0.0,0.0,2.392407894134521,2.392418622970581,3.819124572146393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.19921875,0.0,443.9966125488281,1895.4371337890625,0.0,1249.11669921875,0.5983063578605652,1.0,0.0,3.0,1.0,0.0
12047040,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.9990000128746032,0.5598493814468384,0.4446642100811004,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8367879986763,0.2891999185085296,0.2750344574451446,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8147894740104675,0.2648510634899139,0.1865454912185669,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7539316415786743,0.2097951769828796,0.2005387246608734,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.7453787326812744,0.2020938098430633,0.917946994304657,285.7543334960937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23028564453125,285.7533264160156,1.0,0.4599592387676239,1.0,1.0,0.0,1.0,-2.430633306503296,2.430628538131714,4.754788733407622e-06,1.8797451257705688,0.8455058336257935,0.8455058336257935,0.0,97.82500457763672,90.0,19231.521484375,-0.0,1224.980224609375,1.0,283.1499938964844,285.0730895996094,290.610107421875,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17966.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651218593120575,1.0,0.0,0.0,2.392407894134521,2.392418622970581,3.819124572146393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.19921875,0.0,443.9966125488281,1895.4371337890625,0.0,1249.11669921875,0.5983063578605652,1.0,0.0,3.0,1.0,0.0
12047100,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9990000128746032,0.5612493753433228,0.4394070506095886,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.8409848809242249,0.2904406189918518,0.2761426866054535,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8180561661720276,0.2651041150093078,0.1866786181926727,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7573257088661194,0.2102654576301574,0.2009233832359314,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.7480965852737427,0.2020796835422516,0.9175561666488647,285.7469787597656,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.231201171875,285.7464294433594,1.0,0.4584530889987945,1.0,1.0,0.0,1.0,-2.425789833068848,2.4257850646972656,4.73562749903067e-06,1.875864028930664,0.8470270037651062,0.8470270037651062,0.0,96.28602600097656,90.0,19211.419921875,-0.0,1212.9163818359375,1.0,283.1499938964844,285.0660400390625,290.604736328125,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17969.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515069603919983,1.0,0.0,0.0,2.397796869277954,2.3978075981140137,3.836348980712501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.52978515625,0.0,446.6201477050781,1895.4371337890625,0.0,1251.10498046875,0.5994929671287537,1.0,0.0,3.0,1.0,0.0
12047160,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.9990000128746032,0.5627047419548035,0.4359184205532074,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8442106246948242,0.2916930317878723,0.2772816121578216,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.8203185200691223,0.2653643190860748,0.1868311166763305,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7598164677619934,0.2107422053813934,0.2013349384069442,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7499560713768005,0.2020861357450485,0.9173734784126282,285.74237060546875,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.232666015625,285.741943359375,1.0,0.4574800431728363,1.0,1.0,0.0,1.0,-2.42342209815979,2.423417329788208,4.726345650851727e-06,1.8740042448043823,0.848402202129364,0.848402202129364,0.0,95.30370330810548,93.0,19208.427734375,-0.0,1206.0843505859375,1.0,283.1499938964844,285.0609741210937,290.59967041015625,291.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17969.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515119075775146,1.0,0.0,0.0,2.403504610061645,2.403515577316284,3.854635508560024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.97998046875,0.0,449.394287109375,1895.4371337890625,0.0,1251.139404296875,0.600756049156189,1.0,0.0,3.0,1.0,0.0
12047220,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.9990000128746032,0.5650570392608643,0.4324297308921814,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8484717011451721,0.2940239608287811,0.279432862997055,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8228129744529724,0.2658601701259613,0.1871457993984222,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7628307342529297,0.2116309106349945,0.202134370803833,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7518818974494934,0.2021207064390182,0.9173291325569152,285.7370910644531,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.23638916015625,285.73687744140625,1.0,0.4568574428558349,1.0,1.0,0.0,1.0,-2.423096179962158,2.423091411590576,4.72501369586098e-06,1.8737190961837769,0.8510777354240417,0.8510777354240417,0.0,94.39398193359376,93.0,19224.033203125,-0.0,1201.9488525390625,1.0,283.1499938964844,285.0546264648437,290.5926513671875,291.9042663574219,293.1499938964844,293.1499938964844,283.1499938964844,17971.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513459086418152,1.0,0.0,0.0,2.4130516052246094,2.413062572479248,3.885318164975615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.7060546875,0.0,454.0724487304688,1895.4371337890625,0.0,1249.9945068359375,0.6028649806976318,1.0,0.0,3.0,1.0,0.0
12047280,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.9990000128746032,0.5652280449867249,0.4322841465473175,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8487488031387329,0.2942281365394592,0.2796230018138885,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8229394555091858,0.2659043073654175,0.1871750801801681,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7630054950714111,0.2117087543010711,0.2022061049938202,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7519655823707581,0.2021242529153823,0.91733717918396,285.7367553710937,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2367248535156,285.736572265625,1.0,0.4568652510643005,1.0,1.0,0.0,1.0,-2.423280477523804,2.4232757091522217,4.725727649201872e-06,1.8738597631454468,0.8511559963226318,0.8511559963226318,0.0,94.36249542236328,96.0,19226.62890625,-0.0,1202.0343017578125,1.0,283.1499938964844,285.05419921875,290.5921936035156,291.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,17971.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513394713401794,1.0,0.0,0.0,2.4139091968536377,2.4139201641082764,3.888080186698062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68994140625,0.0,454.4933471679688,1895.4371337890625,0.0,1249.9500732421875,0.603054940700531,1.0,0.0,3.0,1.0,0.0
12047340,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.9990000128746032,0.5667787790298462,0.4322061836719513,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8511483073234558,0.2967970073223114,0.2820339500904083,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8235159516334534,0.2664676606655121,0.1875624805688858,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7642009854316711,0.212687149643898,0.2031259536743164,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7520603537559509,0.2021689563989639,0.9175307750701904,285.7347717285156,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2400207519531,285.7347717285156,1.0,0.4576374590396881,1.0,1.0,0.0,1.0,-2.427882671356201,2.4278781414031982,4.743646513816202e-06,1.877405285835266,0.853773295879364,0.853773295879364,0.0,94.48978424072266,99.0,19270.642578125,-0.0,1207.9490966796875,1.0,283.1499938964844,285.0505676269531,290.58709716796875,291.90020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17973.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515589952468872,1.0,0.0,0.0,2.4236974716186523,2.423708438873291,3.919676032637653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.25830078125,0.0,459.3269348144531,1895.4371337890625,0.0,1251.464111328125,0.6052194833755493,1.0,0.0,3.0,1.0,0.0
12047400,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.9990000128746032,0.5667787790298462,0.4322061836719513,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8511483073234558,0.2967970073223114,0.2820339500904083,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8235159516334534,0.2664676606655121,0.1875624805688858,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7642009854316711,0.212687149643898,0.2031259536743164,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7520603537559509,0.2021689563989639,0.9175307750701904,285.7347717285156,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2400207519531,285.7347717285156,1.0,0.4576374590396881,1.0,1.0,0.0,1.0,-2.427882671356201,2.4278781414031982,4.743646513816202e-06,1.877405285835266,0.853773295879364,0.853773295879364,0.0,94.48978424072266,99.0,19270.642578125,-0.0,1207.9490966796875,1.0,283.1499938964844,285.0505676269531,290.58709716796875,291.90020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17973.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515589952468872,1.0,0.0,0.0,2.4236974716186523,2.423708438873291,3.919676032637653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.25830078125,0.0,459.3269348144531,1895.4371337890625,0.0,1251.464111328125,0.6052194833755493,1.0,0.0,3.0,1.0,0.0
12047460,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.9990000128746032,0.567151665687561,0.4347432553768158,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8519308567047119,0.299391895532608,0.2844971418380737,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8225893378257751,0.2670496702194214,0.1879830658435821,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7639036774635315,0.2136716395616531,0.2040790468454361,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7507299780845642,0.2022131085395813,0.917848527431488,285.7354431152344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.240966796875,285.7355651855469,1.0,0.4594189822673797,1.0,1.0,0.0,1.0,-2.435919523239136,2.4359147548675537,4.775064553541597e-06,1.8836201429367063,0.8562715649604797,0.8562715649604797,0.0,95.40057373046876,102.0,19333.349609375,-0.0,1221.1812744140625,1.0,283.1499938964844,285.04931640625,290.58221435546875,291.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,17974.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524310111999512,1.0,0.0,0.0,2.4329497814178467,2.4329609870910645,3.9496597992183524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.76904296875,0.0,463.9286804199219,1895.4371337890625,0.0,1257.4901123046875,0.6072672009468079,1.0,0.0,3.0,1.0,0.0
12047520,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.9990000128746032,0.567151665687561,0.4347432553768158,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8519308567047119,0.299391895532608,0.2844971418380737,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8225893378257751,0.2670496702194214,0.1879830658435821,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7639036774635315,0.2136716395616531,0.2040790468454361,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7507299780845642,0.2022131085395813,0.917848527431488,285.7354431152344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.240966796875,285.7355651855469,1.0,0.4594189822673797,1.0,1.0,0.0,1.0,-2.435919523239136,2.4359147548675537,4.775064553541597e-06,1.8836201429367063,0.8562715649604797,0.8562715649604797,0.0,95.40057373046876,102.0,19333.349609375,-0.0,1221.1812744140625,1.0,283.1499938964844,285.04931640625,290.58221435546875,291.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,17974.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524310111999512,1.0,0.0,0.0,2.4329497814178467,2.4329609870910645,3.9496597992183524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.76904296875,0.0,463.9286804199219,1895.4371337890625,0.0,1257.4901123046875,0.6072672009468079,1.0,0.0,3.0,1.0,0.0
12047580,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9990000128746032,0.5663439035415649,0.439168632030487,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.851554274559021,0.3020080626010895,0.2870004773139953,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.8205978870391846,0.2676465809345245,0.1884288936853408,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.76254802942276,0.2146587073802948,0.2050546407699585,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.7484085559844971,0.2022572755813598,0.9182587265968324,285.7381286621094,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2399597167969,285.7383117675781,1.0,0.4619317948818207,1.0,1.0,0.0,1.0,-2.4464423656463623,2.4464375972747803,4.816379259864334e-06,1.8917655944824217,0.8586676716804504,0.8586676716804504,0.0,96.88756561279295,105.0,19409.818359375,-0.0,1239.8531494140625,1.0,283.1499938964844,285.0498046875,290.576171875,291.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,17975.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653856635093689,1.0,0.0,0.0,2.441738605499268,2.4417495727539062,3.978246638780547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.64111328125,0.0,468.3293151855469,1895.4371337890625,0.0,1267.3795166015625,0.6092138290405273,1.0,0.0,3.0,1.0,0.0
12047640,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9990000128746032,0.5663439035415649,0.439168632030487,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.851554274559021,0.3020080626010895,0.2870004773139953,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.8205978870391846,0.2676465809345245,0.1884288936853408,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.76254802942276,0.2146587073802948,0.2050546407699585,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.7484085559844971,0.2022572755813598,0.9182587265968324,285.7381286621094,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2399597167969,285.7383117675781,1.0,0.4619317948818207,1.0,1.0,0.0,1.0,-2.4464423656463623,2.4464375972747803,4.816379259864334e-06,1.8917655944824217,0.8586676716804504,0.8586676716804504,0.0,96.88756561279295,105.0,19409.818359375,-0.0,1239.8531494140625,1.0,283.1499938964844,285.0498046875,290.576171875,291.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,17975.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653856635093689,1.0,0.0,0.0,2.441738605499268,2.4417495727539062,3.978246638780547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.64111328125,0.0,468.3293151855469,1895.4371337890625,0.0,1267.3795166015625,0.6092138290405273,1.0,0.0,3.0,1.0,0.0
12047700,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9990000128746032,0.5655245780944824,0.4419168531894684,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8510470986366272,0.3033229112625122,0.2882644832134247,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.8193082213401794,0.2679495811462402,0.1886593848466873,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.7615823745727539,0.2151523828506469,0.2055484652519226,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.7469832897186279,0.202277734875679,0.9184867739677428,285.7401123046875,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2392578125,285.7403564453125,1.0,0.4633961617946625,1.0,1.0,0.0,1.0,-2.452406167984009,2.4524013996124268,4.839878329221392e-06,1.89638352394104,0.859891414642334,0.859891414642334,0.0,97.79913330078124,105.0,19451.671875,-0.0,1250.7880859375,1.0,283.1499938964844,285.0506896972656,290.5726318359375,291.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17977.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547113656997681,1.0,0.0,0.0,2.445749044418335,2.4457600116729736,3.991325172592042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.59814453125,0.0,470.3531188964844,1895.4371337890625,0.0,1273.3304443359375,0.6101006865501404,1.0,0.0,3.0,1.0,0.0
12047760,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.9990000128746032,0.5644425749778748,0.4449564218521118,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8503734469413757,0.304641842842102,0.2895356714725494,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8178622126579285,0.2682552933692932,0.1888942122459411,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7604680061340332,0.215645745396614,0.206045314669609,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7454220652580261,0.2022949010133743,0.9187193512916564,285.7422790527344,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2386779785156,285.7425537109375,1.0,0.4649729430675506,1.0,1.0,0.0,1.0,-2.458743095397949,2.458738327026367,4.864913080382394e-06,1.901290774345398,0.8609809875488281,0.8609809875488281,0.0,98.80471801757812,108.0,19496.6171875,-0.0,1262.6153564453125,1.0,283.1499938964844,285.0516357421875,290.5688171386719,291.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,17976.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556278467178345,1.0,0.0,0.0,2.4501397609710693,2.450150966644287,4.005669609341568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.66064453125,0.0,472.5628662109375,1895.4371337890625,0.0,1279.7301025390625,0.6110760569572449,1.0,0.0,3.0,1.0,0.0
12047820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.561597466468811,0.4517034292221069,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8486652374267578,0.307288646697998,0.2920948565006256,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8146178722381592,0.2688722908496856,0.1893738508224487,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7579231858253479,0.2166299074888229,0.207044780254364,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.7420094609260559,0.202311486005783,0.9191557168960572,285.74761962890625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2386169433594,285.7479248046875,1.0,0.4683790802955627,1.0,1.0,0.0,1.0,-2.472224473953247,2.472219467163086,4.918395006825449e-06,1.9117313623428345,0.8632325530052185,0.8632325530052185,0.0,101.03929901123048,111.0,19591.041015625,-0.0,1288.36376953125,1.0,283.1499938964844,285.0544738769531,290.56060791015625,291.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17977.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575599312782288,1.0,0.0,0.0,2.458227634429932,2.4582388401031494,4.0321577898794203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.83935546875,0.0,476.6627807617188,1895.4371337890625,0.0,1293.2840576171875,0.612870454788208,1.0,0.0,3.0,1.0,0.0
12047880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.561597466468811,0.4517034292221069,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8486652374267578,0.307288646697998,0.2920948565006256,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8146178722381592,0.2688722908496856,0.1893738508224487,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7579231858253479,0.2166299074888229,0.207044780254364,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.7420094609260559,0.202311486005783,0.9191557168960572,285.74761962890625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2386169433594,285.7479248046875,1.0,0.4683790802955627,1.0,1.0,0.0,1.0,-2.472224473953247,2.472219467163086,4.918395006825449e-06,1.9117313623428345,0.8632325530052185,0.8632325530052185,0.0,101.03929901123048,111.0,19591.041015625,-0.0,1288.36376953125,1.0,283.1499938964844,285.0544738769531,290.56060791015625,291.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17977.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575599312782288,1.0,0.0,0.0,2.458227634429932,2.4582388401031494,4.0321577898794203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.83935546875,0.0,476.6627807617188,1895.4371337890625,0.0,1293.2840576171875,0.612870454788208,1.0,0.0,3.0,1.0,0.0
12047940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.9990000128746032,0.5579285025596619,0.4591471254825592,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8466117978096008,0.3099438846111297,0.2946714460849762,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8110028505325317,0.2694942951202392,0.189863845705986,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.7550838589668274,0.217608094215393,0.2080478370189666,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.738315999507904,0.2022910863161087,0.9194840788841248,285.7537841796875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2403564453125,285.754150390625,1.0,0.4720371067523956,1.0,1.0,0.0,1.0,-2.4864509105682373,2.486446142196656,4.975159754394554e-06,1.9227495193481443,0.8654495477676392,0.8654495477676392,0.0,103.5176010131836,99.0,19691.412109375,-0.0,1316.3245849609375,1.0,283.1499938964844,285.0580749511719,290.5522766113281,291.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,17978.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595444083213806,1.0,0.0,0.0,2.4661004543304443,2.466111660003662,4.05802694558588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.27587890625,0.0,480.6768493652344,1895.4371337890625,0.0,1307.2923583984375,0.6146188974380493,1.0,0.0,3.0,1.0,0.0
12048000,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.9990000128746032,0.5579285025596619,0.4591471254825592,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8466117978096008,0.3099438846111297,0.2946714460849762,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8110028505325317,0.2694942951202392,0.189863845705986,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.7550838589668274,0.217608094215393,0.2080478370189666,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.738315999507904,0.2022910863161087,0.9194840788841248,285.7537841796875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2403564453125,285.754150390625,1.0,0.4720371067523956,1.0,1.0,0.0,1.0,-2.4864509105682373,2.486446142196656,4.975159754394554e-06,1.9227495193481443,0.8654495477676392,0.8654495477676392,0.0,103.5176010131836,99.0,19691.412109375,-0.0,1316.3245849609375,1.0,283.1499938964844,285.0580749511719,290.5522766113281,291.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,17978.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595444083213806,1.0,0.0,0.0,2.4661004543304443,2.466111660003662,4.05802694558588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.27587890625,0.0,480.6768493652344,1895.4371337890625,0.0,1307.2923583984375,0.6146188974380493,1.0,0.0,3.0,1.0,0.0
12048060,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.555047333240509,0.4543566405773163,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8517155647277832,0.3125649392604828,0.2970999181270599,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8142848014831543,0.2700808644294739,0.1902430653572082,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7586738467216492,0.2185421139001846,0.208891212940216,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7405906319618225,0.2022022604942321,0.9189168214797974,285.75201416015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24102783203125,285.7515563964844,1.0,0.4703253507614136,1.0,1.0,0.0,1.0,-2.484421730041504,2.4844167232513428,4.967526820109924e-06,1.9214285612106323,0.8675104975700378,0.8675104975700378,0.0,102.1641616821289,87.0,19700.578125,-0.0,1308.0740966796875,1.0,283.1499938964844,285.0544128417969,290.5432434082031,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613398790359497,1.0,0.0,0.0,2.4735562801361084,2.473567485809326,4.082600923993596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.92822265625,0.0,484.5060729980469,1895.4371337890625,0.0,1320.0418701171875,0.6162678599357605,1.0,0.0,3.0,1.0,0.0
12048120,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.555047333240509,0.4543566405773163,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8517155647277832,0.3125649392604828,0.2970999181270599,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8142848014831543,0.2700808644294739,0.1902430653572082,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7586738467216492,0.2185421139001846,0.208891212940216,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7405906319618225,0.2022022604942321,0.9189168214797974,285.75201416015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24102783203125,285.7515563964844,1.0,0.4703253507614136,1.0,1.0,0.0,1.0,-2.484421730041504,2.4844167232513428,4.967526820109924e-06,1.9214285612106323,0.8675104975700378,0.8675104975700378,0.0,102.1641616821289,87.0,19700.578125,-0.0,1308.0740966796875,1.0,283.1499938964844,285.0544128417969,290.5432434082031,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613398790359497,1.0,0.0,0.0,2.4735562801361084,2.473567485809326,4.082600923993596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.92822265625,0.0,484.5060729980469,1895.4371337890625,0.0,1320.0418701171875,0.6162678599357605,1.0,0.0,3.0,1.0,0.0
