time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.9990000128746032,0.5554229021072388,0.4396555125713348,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8631123304367065,0.315157800912857,0.2993936836719513,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8231473565101624,0.270635575056076,0.190521165728569,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7678456902503967,0.2194453030824661,0.2095962613821029,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7480332255363464,0.2021357268095016,0.917830765247345,285.7404479980469,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2428283691406,285.7396240234375,1.0,0.4649701416492462,1.0,1.0,0.0,1.0,-2.469400405883789,2.469395399093628,4.907829861622304e-06,1.909889817237854,0.8692790269851685,0.8692790269851685,0.0,97.77818298339844,90.0,19628.255859375,-0.0,1271.1806640625,1.0,283.1499938964844,285.0429992675781,290.5309753417969,291.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17982.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661992073059082,1.0,0.0,0.0,2.480017900466919,2.4800291061401367,4.103958417545073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.64697265625,0.0,487.8482360839844,1895.4371337890625,0.0,1324.6905517578125,0.6176954507827759,1.0,0.0,3.0,1.0,0.0
12048240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.9990000128746032,0.5554229021072388,0.4396555125713348,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8631123304367065,0.315157800912857,0.2993936836719513,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8231473565101624,0.270635575056076,0.190521165728569,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7678456902503967,0.2194453030824661,0.2095962613821029,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7480332255363464,0.2021357268095016,0.917830765247345,285.7404479980469,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2428283691406,285.7396240234375,1.0,0.4649701416492462,1.0,1.0,0.0,1.0,-2.469400405883789,2.469395399093628,4.907829861622304e-06,1.909889817237854,0.8692790269851685,0.8692790269851685,0.0,97.77818298339844,90.0,19628.255859375,-0.0,1271.1806640625,1.0,283.1499938964844,285.0429992675781,290.5309753417969,291.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17982.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661992073059082,1.0,0.0,0.0,2.480017900466919,2.4800291061401367,4.103958417545073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.64697265625,0.0,487.8482360839844,1895.4371337890625,0.0,1324.6905517578125,0.6176954507827759,1.0,0.0,3.0,1.0,0.0
12048300,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9990000128746032,0.5566431283950806,0.4343012869358063,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8677673935890198,0.3164656162261963,0.3005632758140564,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.8264971971511841,0.2709199488162994,0.190674751996994,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7714731097221375,0.2199056297540664,0.2099698632955551,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7508947253227234,0.2021488398313522,0.9175423383712769,285.7347717285156,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2435302734375,285.7344055175781,1.0,0.4634791314601898,1.0,1.0,0.0,1.0,-2.4646477699279785,2.4646427631378174,4.888668627245352e-06,1.906055927276612,0.8701463341712952,0.8701463341712952,0.0,96.22898864746094,90.0,19604.60546875,-0.0,1258.923828125,1.0,283.1499938964844,285.0379943847656,290.5245666503906,291.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617341041564941,1.0,0.0,0.0,2.48268461227417,2.482696056365967,4.112789326882194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5302734375,0.0,489.2378845214844,1895.4371337890625,0.0,1322.8507080078125,0.6182854771614075,1.0,0.0,3.0,1.0,0.0
12048360,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9990000128746032,0.5579164624214172,0.4307043254375458,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8713573217391968,0.3177874684333801,0.3017650842666626,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8288703560829163,0.2712138593196869,0.1908493489027023,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.7741429209709167,0.2203749567270279,0.2103723883628845,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.752895176410675,0.2021894305944442,0.9174931645393372,285.73199462890625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2435302734375,285.7317810058594,1.0,0.4625185132026672,1.0,1.0,0.0,1.0,-2.462401390075684,2.4623963832855225,4.87967508888687e-06,1.904269814491272,0.8709157705307007,0.8709157705307007,0.0,95.23130798339844,93.0,19600.8046875,-0.0,1252.0308837890625,1.0,283.1499938964844,285.0350646972656,290.5195007324219,291.8534545898437,293.1499938964844,293.1499938964844,283.1499938964844,17983.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612305641174316,1.0,0.0,0.0,2.48576283454895,2.485774040222168,4.122993857436086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.923828125,0.0,490.828125,1895.4371337890625,0.0,1319.2633056640625,0.618972897529602,1.0,0.0,3.0,1.0,0.0
12048420,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.9990000128746032,0.5600858330726624,0.4268888533115387,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.8763926029205322,0.3204692304134369,0.3042394518852234,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.8316966891288757,0.2718268930912018,0.1912418007850647,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7775580883026123,0.2213343530893325,0.2112327516078949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7551520466804504,0.2023127377033233,0.9178084135055542,285.730712890625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2447509765625,285.7307434082031,1.0,0.4619498550891876,1.0,1.0,0.0,1.0,-2.4626688957214355,2.462664127349853,4.880596407019766e-06,1.9044045209884644,0.8726255297660828,0.8726255297660828,0.0,94.26712036132812,96.0,19626.580078125,-0.0,1248.308837890625,1.0,283.1499938964844,285.03277587890625,290.5149841308594,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601381301879883,1.0,0.0,0.0,2.4915671348571777,2.4915785789489746,4.142271166074352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.74609375,0.0,493.843505859375,1895.4371337890625,0.0,1311.5006103515625,0.6202675700187683,1.0,0.0,3.0,1.0,0.0
12048480,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.9990000128746032,0.5600858330726624,0.4268888533115387,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.8763926029205322,0.3204692304134369,0.3042394518852234,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.8316966891288757,0.2718268930912018,0.1912418007850647,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7775580883026123,0.2213343530893325,0.2112327516078949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7551520466804504,0.2023127377033233,0.9178084135055542,285.730712890625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2447509765625,285.7307434082031,1.0,0.4619498550891876,1.0,1.0,0.0,1.0,-2.4626688957214355,2.462664127349853,4.880596407019766e-06,1.9044045209884644,0.8726255297660828,0.8726255297660828,0.0,94.26712036132812,96.0,19626.580078125,-0.0,1248.308837890625,1.0,283.1499938964844,285.03277587890625,290.5149841308594,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601381301879883,1.0,0.0,0.0,2.4915671348571777,2.4915785789489746,4.142271166074352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.74609375,0.0,493.843505859375,1895.4371337890625,0.0,1311.5006103515625,0.6202675700187683,1.0,0.0,3.0,1.0,0.0
12048540,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9990000128746032,0.561298668384552,0.4266504347324371,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8790475726127625,0.3231934905052185,0.306791752576828,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8324368000030518,0.2724694907665252,0.1916820555925369,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7788538336753845,0.2223149985074997,0.2121506929397583,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7554521560668945,0.2024539113044738,0.918417990207672,285.73370361328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24639892578125,285.7339782714844,1.0,0.4627797901630401,1.0,1.0,0.0,1.0,-2.4678094387054443,2.467804431915283,4.900888143311022e-06,1.9083335399627688,0.8745046257972717,0.8745046257972717,0.0,94.37287902832033,99.0,19689.91015625,-0.0,1254.942626953125,1.0,283.1499938964844,285.03387451171875,290.5168151855469,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595839262008667,1.0,0.0,0.0,2.497790813446045,2.497802257537842,4.162990876466211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.02099609375,0.0,497.086181640625,1895.4371337890625,0.0,1307.572265625,0.6216594576835632,1.0,0.0,3.0,1.0,0.0
12048600,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9990000128746032,0.561298668384552,0.4266504347324371,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8790475726127625,0.3231934905052185,0.306791752576828,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8324368000030518,0.2724694907665252,0.1916820555925369,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7788538336753845,0.2223149985074997,0.2121506929397583,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7554521560668945,0.2024539113044738,0.918417990207672,285.73370361328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24639892578125,285.7339782714844,1.0,0.4627797901630401,1.0,1.0,0.0,1.0,-2.4678094387054443,2.467804431915283,4.900888143311022e-06,1.9083335399627688,0.8745046257972717,0.8745046257972717,0.0,94.37287902832033,99.0,19689.91015625,-0.0,1254.942626953125,1.0,283.1499938964844,285.03387451171875,290.5168151855469,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595839262008667,1.0,0.0,0.0,2.497790813446045,2.497802257537842,4.162990876466211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.02099609375,0.0,497.086181640625,1895.4371337890625,0.0,1307.572265625,0.6216594576835632,1.0,0.0,3.0,1.0,0.0
12048660,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.9990000128746032,0.561356782913208,0.4290615916252136,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8798964619636536,0.3259496390819549,0.3094024658203125,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.831620991230011,0.2731353044509887,0.1921589374542236,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7785553336143494,0.2233093529939651,0.2131095230579376,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7542688250541687,0.2025931030511856,0.9191588759422302,285.73992919921875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24725341796875,285.7403259277344,1.0,0.4646268188953399,1.0,1.0,0.0,1.0,-2.4764554500579834,2.4764504432678223,4.93521110911388e-06,1.914992094039917,0.8766636252403259,0.8766636252403259,0.0,95.2667465209961,102.0,19783.724609375,-0.0,1269.1748046875,1.0,283.1499938964844,285.0373840332031,290.5227966308594,291.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17979.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598325371742249,1.0,0.0,0.0,2.5047976970672607,2.5048091411590576,4.186379953807773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8271484375,0.0,500.7508850097656,1895.4371337890625,0.0,1309.3336181640625,0.6232297420501709,1.0,0.0,3.0,1.0,0.0
12048720,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.9990000128746032,0.561356782913208,0.4290615916252136,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8798964619636536,0.3259496390819549,0.3094024658203125,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.831620991230011,0.2731353044509887,0.1921589374542236,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7785553336143494,0.2233093529939651,0.2131095230579376,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7542688250541687,0.2025931030511856,0.9191588759422302,285.73992919921875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24725341796875,285.7403259277344,1.0,0.4646268188953399,1.0,1.0,0.0,1.0,-2.4764554500579834,2.4764504432678223,4.93521110911388e-06,1.914992094039917,0.8766636252403259,0.8766636252403259,0.0,95.2667465209961,102.0,19783.724609375,-0.0,1269.1748046875,1.0,283.1499938964844,285.0373840332031,290.5227966308594,291.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17979.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598325371742249,1.0,0.0,0.0,2.5047976970672607,2.5048091411590576,4.186379953807773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8271484375,0.0,500.7508850097656,1895.4371337890625,0.0,1309.3336181640625,0.6232297420501709,1.0,0.0,3.0,1.0,0.0
12048780,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.5602602958679199,0.4334049522876739,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8794389963150024,0.3287302255630493,0.3120570778846741,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8296975493431091,0.2738193273544311,0.192663699388504,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.7771140336990356,0.2243120074272155,0.2140968292951584,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.7520292401313782,0.2027227133512497,0.9199574589729308,285.74853515625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2475891113281,285.7490539550781,1.0,0.4672099947929382,1.0,1.0,0.0,1.0,-2.4876132011413574,2.4876081943511963,4.979729510523612e-06,1.9236071109771729,0.8793475031852722,0.8793475031852722,0.0,96.74388122558594,105.0,19903.287109375,-0.0,1289.04638671875,1.0,283.1499938964844,285.0425109863281,290.5315246582031,291.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,17976.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607875227928162,1.0,0.0,0.0,2.5129430294036865,2.5129547119140625,4.213652005091717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.59228515625,0.0,505.0321350097656,1895.4371337890625,0.0,1316.11181640625,0.6250577569007874,1.0,0.0,3.0,1.0,0.0
12048840,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.5602602958679199,0.4334049522876739,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8794389963150024,0.3287302255630493,0.3120570778846741,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8296975493431091,0.2738193273544311,0.192663699388504,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.7771140336990356,0.2243120074272155,0.2140968292951584,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.7520292401313782,0.2027227133512497,0.9199574589729308,285.74853515625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2475891113281,285.7490539550781,1.0,0.4672099947929382,1.0,1.0,0.0,1.0,-2.4876132011413574,2.4876081943511963,4.979729510523612e-06,1.9236071109771729,0.8793475031852722,0.8793475031852722,0.0,96.74388122558594,105.0,19903.287109375,-0.0,1289.04638671875,1.0,283.1499938964844,285.0425109863281,290.5315246582031,291.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,17976.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607875227928162,1.0,0.0,0.0,2.5129430294036865,2.5129547119140625,4.213652005091717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.59228515625,0.0,505.0321350097656,1895.4371337890625,0.0,1316.11181640625,0.6250577569007874,1.0,0.0,3.0,1.0,0.0
12048900,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.9990000128746032,0.5592968463897705,0.436137318611145,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8788418769836426,0.3301278054714203,0.313397616147995,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8284274935722351,0.2741667032241821,0.1929245144128799,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.7760739922523499,0.2248149812221527,0.2145983427762985,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7506169080734253,0.2027809619903564,0.9203596115112304,285.75341796875,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2478332519531,285.75396728515625,1.0,0.4687137007713318,1.0,1.0,0.0,1.0,-2.493905067443848,2.4939000606536865,5.004933427699143e-06,1.9284700155258176,0.880919873714447,0.880919873714447,0.0,97.65594482421876,105.0,19972.21875,-0.0,1300.6597900390625,1.0,283.1499938964844,285.0453186035156,290.536865234375,291.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614750027656555,1.0,0.0,0.0,2.517866611480713,2.5178780555725098,4.230179229125497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.1767578125,0.0,507.6289367675781,1895.4371337890625,0.0,1321.0040283203125,0.6261647939682007,1.0,0.0,3.0,1.0,0.0
12048960,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9990000128746032,0.5580850839614868,0.4391587376594543,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.8780619502067566,0.3315290510654449,0.3147449791431427,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8270058035850525,0.2745167016983032,0.1931896209716797,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7748772501945496,0.2253182828426361,0.2151034921407699,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.7490618824958801,0.2028329074382782,0.9207519888877868,285.75860595703125,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.248291015625,285.7591857910156,1.0,0.4703252613544464,1.0,1.0,0.0,1.0,-2.5005502700805664,2.5005452632904053,5.03162800669088e-06,1.9336086511611936,0.8826590776443481,0.8826590776443481,0.0,98.6600570678711,108.0,20046.5546875,-0.0,1313.15771484375,1.0,283.1499938964844,285.0482788085937,290.5428771972656,291.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17971.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622623205184937,1.0,0.0,0.0,2.523291826248169,2.523303508758545,4.2484288087507593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.19970703125,0.0,510.5023193359375,1895.4371337890625,0.0,1326.6195068359375,0.6273847818374634,1.0,0.0,3.0,1.0,0.0
12049020,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9990000128746032,0.5549847483634949,0.4458988904953003,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8760830163955688,0.3343402147293091,0.31745645403862,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8238149285316467,0.2752228677272796,0.1937303692102432,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7721295356750488,0.2263241112232208,0.2161215245723724,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.7456286549568176,0.2029116600751876,0.9214720129966736,285.7698059082031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2497253417969,285.7704162597656,1.0,0.4738028943538666,1.0,1.0,0.0,1.0,-2.51464319229126,2.514638185501098,5.08849279867718e-06,1.9445120096206665,0.8866913318634033,0.8866913318634033,0.0,100.8976058959961,111.0,20210.55078125,-0.0,1340.3272705078125,1.0,283.1499938964844,285.05438232421875,290.5572814941406,291.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,17965.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640612483024597,1.0,0.0,0.0,2.5357673168182373,2.5357789993286133,4.290541824047978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.61181640625,0.0,517.1551513671875,1895.4371337890625,0.0,1339.50146484375,0.630190372467041,1.0,0.0,3.0,1.0,0.0
12049080,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9990000128746032,0.5549847483634949,0.4458988904953003,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8760830163955688,0.3343402147293091,0.31745645403862,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8238149285316467,0.2752228677272796,0.1937303692102432,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7721295356750488,0.2263241112232208,0.2161215245723724,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.7456286549568176,0.2029116600751876,0.9214720129966736,285.7698059082031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2497253417969,285.7704162597656,1.0,0.4738028943538666,1.0,1.0,0.0,1.0,-2.51464319229126,2.514638185501098,5.08849279867718e-06,1.9445120096206665,0.8866913318634033,0.8866913318634033,0.0,100.8976058959961,111.0,20210.55078125,-0.0,1340.3272705078125,1.0,283.1499938964844,285.05438232421875,290.5572814941406,291.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,17965.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640612483024597,1.0,0.0,0.0,2.5357673168182373,2.5357789993286133,4.290541824047978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.61181640625,0.0,517.1551513671875,1895.4371337890625,0.0,1339.50146484375,0.630190372467041,1.0,0.0,3.0,1.0,0.0
12049140,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9990000128746032,0.5511569380760193,0.4533464014530182,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8737145662307739,0.337160050868988,0.3201851844787597,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8202937841415405,0.2759348452091217,0.1942819356918335,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7690610289573669,0.2273266911506652,0.2171455770730972,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7418983578681946,0.2029496431350708,0.9220582842826844,285.7817687988281,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2491149902344,285.78240966796875,1.0,0.4775294661521911,1.0,1.0,0.0,1.0,-2.5294671058654785,2.5294618606567383,5.148669060872635e-06,1.9559868574142456,0.8915548324584961,0.8915548324584961,0.0,103.3796615600586,99.0,20394.0625,-0.0,1369.7615966796875,1.0,283.1499938964844,285.0605163574219,290.575439453125,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,17958.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660822033882141,1.0,0.0,0.0,2.550605297088623,2.550616979598999,4.340900829902239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.96533203125,0.0,525.150390625,1895.4371337890625,0.0,1354.056640625,0.6335275769233704,1.0,0.0,3.0,1.0,0.0
12049200,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9990000128746032,0.5511569380760193,0.4533464014530182,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8737145662307739,0.337160050868988,0.3201851844787597,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8202937841415405,0.2759348452091217,0.1942819356918335,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7690610289573669,0.2273266911506652,0.2171455770730972,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7418983578681946,0.2029496431350708,0.9220582842826844,285.7817687988281,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2491149902344,285.78240966796875,1.0,0.4775294661521911,1.0,1.0,0.0,1.0,-2.5294671058654785,2.5294618606567383,5.148669060872635e-06,1.9559868574142456,0.8915548324584961,0.8915548324584961,0.0,103.3796615600586,99.0,20394.0625,-0.0,1369.7615966796875,1.0,283.1499938964844,285.0605163574219,290.575439453125,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,17958.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660822033882141,1.0,0.0,0.0,2.550605297088623,2.550616979598999,4.340900829902239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.96533203125,0.0,525.150390625,1895.4371337890625,0.0,1354.056640625,0.6335275769233704,1.0,0.0,3.0,1.0,0.0
12049260,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9990000128746032,0.5481843948364258,0.4484239816665649,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8793421387672424,0.3399452567100525,0.322766363620758,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8236777186393738,0.2766113579273224,0.1947232335805893,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7729285955429077,0.2282869219779968,0.2180124819278717,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7443738579750061,0.2029238790273666,0.9217625260353088,285.785400390625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.24920654296875,285.7852478027344,1.0,0.4758857190608978,1.0,1.0,0.0,1.0,-2.5278921127319336,2.5278868675231934,5.142770987731637e-06,1.955028414726257,0.8971685171127319,0.8971685171127319,0.0,102.02229309082033,87.0,20494.484375,-0.0,1361.8963623046875,1.0,283.1499938964844,285.0584411621094,290.5960388183594,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,17953.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682500243186951,1.0,0.0,0.0,2.567655563354492,2.567667484283448,4.399130659749062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7333984375,0.0,534.4556884765625,1895.4371337890625,0.0,1369.7672119140625,0.6373542547225952,1.0,0.0,3.0,1.0,0.0
12049320,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9990000128746032,0.5481843948364258,0.4484239816665649,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8793421387672424,0.3399452567100525,0.322766363620758,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8236777186393738,0.2766113579273224,0.1947232335805893,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7729285955429077,0.2282869219779968,0.2180124819278717,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7443738579750061,0.2029238790273666,0.9217625260353088,285.785400390625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.24920654296875,285.7852478027344,1.0,0.4758857190608978,1.0,1.0,0.0,1.0,-2.5278921127319336,2.5278868675231934,5.142770987731637e-06,1.955028414726257,0.8971685171127319,0.8971685171127319,0.0,102.02229309082033,87.0,20494.484375,-0.0,1361.8963623046875,1.0,283.1499938964844,285.0584411621094,290.5960388183594,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,17953.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682500243186951,1.0,0.0,0.0,2.567655563354492,2.567667484283448,4.399130659749062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7333984375,0.0,534.4556884765625,1895.4371337890625,0.0,1369.7672119140625,0.6373542547225952,1.0,0.0,3.0,1.0,0.0
12049380,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9990000128746032,0.5483970046043396,0.4334784150123596,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.8918889164924622,0.3426991701126098,0.3252108693122864,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.8328534364700317,0.2772544622421264,0.1950628459453582,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7827735543251038,0.2292161732912063,0.2187416851520538,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7522600889205933,0.202930673956871,0.920990228652954,285.7784118652344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2509460449219,285.7778015136719,1.0,0.4706044197082519,1.0,1.0,0.0,1.0,-2.513237714767456,2.513232707977295,5.0835242291213945e-06,1.9437915086746216,0.903394103050232,0.903394103050232,0.0,97.6290283203125,90.0,20516.658203125,-0.0,1324.5455322265625,1.0,283.1499938964844,285.0473937988281,290.6141967773437,291.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17949.251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697782278060913,1.0,0.0,0.0,2.586264371871948,2.5862765312194824,4.463126401788031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.84619140625,0.0,544.7538452148438,1895.4371337890625,0.0,1380.90283203125,0.6715307235717773,1.0,0.0,3.0,1.0,0.0
12049440,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9990000128746032,0.5483970046043396,0.4334784150123596,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.8918889164924622,0.3426991701126098,0.3252108693122864,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.8328534364700317,0.2772544622421264,0.1950628459453582,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7827735543251038,0.2292161732912063,0.2187416851520538,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7522600889205933,0.202930673956871,0.920990228652954,285.7784118652344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2509460449219,285.7778015136719,1.0,0.4706044197082519,1.0,1.0,0.0,1.0,-2.513237714767456,2.513232707977295,5.0835242291213945e-06,1.9437915086746216,0.903394103050232,0.903394103050232,0.0,97.6290283203125,90.0,20516.658203125,-0.0,1324.5455322265625,1.0,283.1499938964844,285.0473937988281,290.6141967773437,291.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17949.251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697782278060913,1.0,0.0,0.0,2.586264371871948,2.5862765312194824,4.463126401788031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.84619140625,0.0,544.7538452148438,1895.4371337890625,0.0,1380.90283203125,0.6715307235717773,1.0,0.0,3.0,1.0,0.0
12049500,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.9990000128746032,0.5493931174278259,0.4280582964420318,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.8969094157218933,0.3440333306789398,0.3264361619949341,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.8363596796989441,0.2775317132472992,0.1952337473630905,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74578857421875,0.7866092920303345,0.2296523749828338,0.2191144973039627,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7552855610847473,0.2029512822628021,0.9208235144615172,285.7454528808594,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2518615722656,285.7444152832031,1.0,0.4691483974456787,1.0,1.0,0.0,1.0,-2.508638858795166,2.508633613586426,5.06465403304901e-06,1.9400863647460933,0.9062707424163818,0.9062707424163818,0.0,96.0851593017578,90.0,20628.52734375,-0.0,1312.209228515625,1.0,283.1499938964844,285.0048217773437,290.6267395019531,292.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18875.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707262396812439,1.0,0.0,0.0,2.6612203121185303,2.6612329483032227,4.725578719444457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.85986328125,0.0,592.8016967773438,1895.4371337890625,0.0,1387.8350830078125,0.660209059715271,1.0,0.0,3.0,1.0,0.0
12049560,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.9990000128746032,0.5503341555595398,0.4245180785655975,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.9006165862083435,0.3453569710254669,0.3276454210281372,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.8387527465820312,0.2777940630912781,0.1953912675380706,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7893044948577881,0.2300770133733749,0.219481348991394,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7573133707046509,0.2029804289340973,0.9207531213760376,285.7397155761719,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25250244140625,285.73944091796875,1.0,0.4682124853134155,1.0,1.0,0.0,1.0,-2.506380558013916,2.506375551223755,5.055472684034612e-06,1.9383034706115725,0.9096089005470276,0.9096089005470276,0.0,95.11375427246094,93.0,20676.8828125,-0.0,1305.254638671875,1.0,283.1499938964844,284.99658203125,290.6368408203125,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18969.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714006662368774,1.0,0.0,0.0,2.6777093410491943,2.677722215652466,4.784320140061027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.150390625,0.0,603.1127319335938,1895.4371337890625,0.0,1392.77880859375,0.6938815712928772,1.0,0.0,3.0,1.0,0.0
12049620,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9990000128746032,0.5515530705451965,0.4209907650947571,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9055402278900146,0.3479606211185455,0.3300694227218628,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8413828611373901,0.2782657742500305,0.1957028061151504,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.792475700378418,0.2308806926012039,0.2202159464359283,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7593935132026672,0.2030167281627655,0.9207803010940552,285.7077331542969,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25177001953125,285.7076721191406,1.0,0.4676663875579834,1.0,1.0,0.0,1.0,-2.5063397884368896,2.5063347816467285,5.0552225729916245e-06,1.9382280111312864,0.916330635547638,0.916330635547638,0.0,94.22650146484376,96.0,20885.623046875,-0.0,1301.4166259765625,1.0,283.1499938964844,284.9511108398437,290.66278076171875,292.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,20038.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734632253646851,1.0,0.0,0.0,2.772616147994995,2.772629976272583,5.12947451625223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.68505859375,0.0,667.840576171875,1895.4371337890625,0.0,1407.9559326171875,0.71694415807724,1.0,0.0,3.0,1.0,0.0
12049680,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9990000128746032,0.5515530705451965,0.4209907650947571,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9055402278900146,0.3479606211185455,0.3300694227218628,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8413828611373901,0.2782657742500305,0.1957028061151504,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.792475700378418,0.2308806926012039,0.2202159464359283,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7593935132026672,0.2030167281627655,0.9207803010940552,285.7077331542969,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25177001953125,285.7076721191406,1.0,0.4676663875579834,1.0,1.0,0.0,1.0,-2.5063397884368896,2.5063347816467285,5.0552225729916245e-06,1.9382280111312864,0.916330635547638,0.916330635547638,0.0,94.22650146484376,96.0,20885.623046875,-0.0,1301.4166259765625,1.0,283.1499938964844,284.9511108398437,290.66278076171875,292.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,20038.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734632253646851,1.0,0.0,0.0,2.772616147994995,2.772629976272583,5.12947451625223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.68505859375,0.0,667.840576171875,1895.4371337890625,0.0,1407.9559326171875,0.71694415807724,1.0,0.0,3.0,1.0,0.0
12049740,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.9990000128746032,0.5516316890716553,0.4211813509464264,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.9077907204627992,0.3505475521087646,0.3325076103210449,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.8416905999183655,0.278712660074234,0.1960181146860122,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.7932634353637695,0.2316558063030243,0.2209542393684387,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.7592927813529968,0.2030139863491058,0.9208250641822816,285.6814270019531,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2502136230469,285.6815185546875,1.0,0.468473881483078,1.0,1.0,0.0,1.0,-2.510814428329468,2.510809421539306,5.073251031717518e-06,1.941672444343567,0.923666536808014,0.923666536808014,0.0,94.4223861694336,99.0,21125.140625,-0.0,1307.8082275390625,1.0,283.1499938964844,284.9107666015625,290.69091796875,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,21114.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762548685073853,1.0,0.0,0.0,2.8682892322540283,2.8683040142059326,5.489581553774769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.322265625,0.0,737.4439697265625,1895.4371337890625,0.0,1428.6376953125,0.7401354908943176,1.0,0.0,3.0,1.0,0.0
12049800,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.9990000128746032,0.5516316890716553,0.4211813509464264,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.9077907204627992,0.3505475521087646,0.3325076103210449,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.8416905999183655,0.278712660074234,0.1960181146860122,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.7932634353637695,0.2316558063030243,0.2209542393684387,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.7592927813529968,0.2030139863491058,0.9208250641822816,285.6814270019531,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2502136230469,285.6815185546875,1.0,0.468473881483078,1.0,1.0,0.0,1.0,-2.510814428329468,2.510809421539306,5.073251031717518e-06,1.941672444343567,0.923666536808014,0.923666536808014,0.0,94.4223861694336,99.0,21125.140625,-0.0,1307.8082275390625,1.0,283.1499938964844,284.9107666015625,290.69091796875,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,21114.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762548685073853,1.0,0.0,0.0,2.8682892322540283,2.8683040142059326,5.489581553774769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.322265625,0.0,737.4439697265625,1895.4371337890625,0.0,1428.6376953125,0.7401354908943176,1.0,0.0,3.0,1.0,0.0
12049860,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.9990000128746032,0.5504202246665955,0.4240818619728088,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9079561233520508,0.3531289398670196,0.334965318441391,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8403117060661316,0.2791519165039062,0.1963455379009246,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7923158407211304,0.2324158698320388,0.2217025458812713,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.7575794458389282,0.202965497970581,0.9207961559295654,285.6596374511719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.24908447265625,285.6598815917969,1.0,0.470254898071289,1.0,1.0,0.0,1.0,-2.518507719039917,2.518502712249756,5.104383944853908e-06,1.9476251602172847,0.9317048192024232,0.9317048192024232,0.0,95.40608215332033,102.0,21387.81640625,-0.0,1321.6195068359375,1.0,283.1499938964844,284.8746337890625,290.7196960449219,292.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,22190.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797516345977783,1.0,0.0,0.0,2.9645650386810303,2.964580535888672,5.86428768656333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.33984375,0.0,812.0072021484375,1895.4371337890625,0.0,1454.76806640625,0.7634246945381165,1.0,0.0,3.0,1.0,0.0
12049920,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.9990000128746032,0.5504202246665955,0.4240818619728088,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9079561233520508,0.3531289398670196,0.334965318441391,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8403117060661316,0.2791519165039062,0.1963455379009246,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7923158407211304,0.2324158698320388,0.2217025458812713,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.7575794458389282,0.202965497970581,0.9207961559295654,285.6596374511719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.24908447265625,285.6598815917969,1.0,0.470254898071289,1.0,1.0,0.0,1.0,-2.518507719039917,2.518502712249756,5.104383944853908e-06,1.9476251602172847,0.9317048192024232,0.9317048192024232,0.0,95.40608215332033,102.0,21387.81640625,-0.0,1321.6195068359375,1.0,283.1499938964844,284.8746337890625,290.7196960449219,292.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,22190.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797516345977783,1.0,0.0,0.0,2.9645650386810303,2.964580535888672,5.86428768656333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.33984375,0.0,812.0072021484375,1895.4371337890625,0.0,1454.76806640625,0.7634246945381165,1.0,0.0,3.0,1.0,0.0
12049980,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.547965943813324,0.4289405345916748,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.9066323041915894,0.355706125497818,0.3374384939670563,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.8377622961997986,0.2795888185501098,0.1966852247714996,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7901486158370972,0.2331655472517013,0.2224599123001098,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7547327876091003,0.2028674334287643,0.9206435084342957,285.6413879394531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2475891113281,285.6417236328125,1.0,0.4727300405502319,1.0,1.0,0.0,1.0,-2.5284500122070312,2.528444766998291,5.144785063748714e-06,1.9553297758102417,0.9405153393745422,0.9405153393745422,0.0,96.96842193603516,105.0,21667.7734375,-0.0,1340.8365478515625,1.0,283.1499938964844,284.8417663574219,290.7482604980469,292.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,23267.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837893724441528,1.0,0.0,0.0,3.0615596771240234,3.061576128005981,6.254301183616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.2421875,0.0,891.8392944335938,1895.4371337890625,0.0,1485.245849609375,0.7868414521217346,1.0,0.0,3.0,1.0,0.0
