time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050040,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.547965943813324,0.4289405345916748,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.9066323041915894,0.355706125497818,0.3374384939670563,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.8377622961997986,0.2795888185501098,0.1966852247714996,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7901486158370972,0.2331655472517013,0.2224599123001098,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7547327876091003,0.2028674334287643,0.9206435084342957,285.6413879394531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2475891113281,285.6417236328125,1.0,0.4727300405502319,1.0,1.0,0.0,1.0,-2.5284500122070312,2.528444766998291,5.144785063748714e-06,1.9553297758102417,0.9405153393745422,0.9405153393745422,0.0,96.96842193603516,105.0,21667.7734375,-0.0,1340.8365478515625,1.0,283.1499938964844,284.8417663574219,290.7482604980469,292.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,23267.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837893724441528,1.0,0.0,0.0,3.0615596771240234,3.061576128005981,6.254301183616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.2421875,0.0,891.8392944335938,1895.4371337890625,0.0,1485.245849609375,0.7868414521217346,1.0,0.0,3.0,1.0,0.0
12050100,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.9990000128746032,0.5463258028030396,0.4319141507148742,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.9055877327919006,0.3569880425930023,0.3386836647987366,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8361865878105164,0.2798026204109192,0.196862131357193,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.788745105266571,0.2335341125726699,0.2228441536426544,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7530139684677124,0.2027961313724517,0.9205201864242554,285.6239929199219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2463073730469,285.6239624023437,1.0,0.4741615951061249,1.0,1.0,0.0,1.0,-2.5340445041656494,2.534039258956909,5.167594281374477e-06,1.9596675634384155,0.945099711418152,0.945099711418152,0.0,97.91576385498048,105.0,21842.3125,-0.0,1352.0054931640625,1.0,283.1499938964844,284.8139953613281,290.7635803222656,292.2196655273437,293.1499938964844,293.1499938964844,283.1499938964844,24244.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860734820365906,1.0,0.0,0.0,3.1386525630950928,3.138669729232788,6.573244490937213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.0322265625,0.0,959.5756225585938,1895.4371337890625,0.0,1502.6287841796875,0.7757886648178101,1.0,0.0,3.0,1.0,0.0
12050160,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.9990000128746032,0.5444598197937012,0.4352033138275146,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.9043292999267578,0.3582774102687835,0.3399212658405304,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.8344353437423706,0.2800241708755493,0.1970347315073013,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7871549129486084,0.233906015753746,0.2232232093811035,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.7511243224143982,0.2027153223752975,0.9203238487243652,285.6259155273437,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2451171875,285.6263122558594,1.0,0.4756926894187927,1.0,1.0,0.0,1.0,-2.539909839630127,2.5399045944213867,5.191561740502948e-06,1.9642146825790403,0.9497942328453064,0.9497942328453064,0.0,98.95930480957033,108.0,21959.580078125,-0.0,1363.98193359375,1.0,283.1499938964844,284.8115539550781,290.7763366699219,292.2392578125,293.1499938964844,293.1499938964844,283.1499938964844,24347.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881872415542603,1.0,0.0,0.0,3.1589515209198,3.1589691638946533,6.658543725279742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.662109375,0.0,976.9402465820312,1895.4371337890625,0.0,1518.804931640625,0.8102848529815674,1.0,0.0,3.0,1.0,0.0
12050220,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.9990000128746032,0.5400575399398804,0.4424546658992767,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.901449739933014,0.3608436584472656,0.3424091041088104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8306208252906799,0.2804598808288574,0.1973917633295059,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.7836335301399231,0.2346391528844833,0.2239896655082702,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7470351457595825,0.2025071829557418,0.919805645942688,285.61376953125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2427673339844,285.6142578125,1.0,0.4789884984493255,1.0,1.0,0.0,1.0,-2.552338123321533,2.552333116531372,5.242533916316461e-06,1.973850131034851,0.9584878087043762,0.9584878087043762,0.0,101.26720428466795,96.0,22256.587890625,-0.0,1389.9488525390625,1.0,283.1499938964844,284.7850036621094,290.8038330078125,292.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,25433.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927762031555176,1.0,0.0,0.0,3.253408432006836,3.253427028656006,7.062695317472389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.255859375,0.0,1064.6102294921875,1895.4371337890625,0.0,1554.217041015625,0.8330398797988892,1.0,0.0,3.0,1.0,0.0
12050280,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.9990000128746032,0.5400575399398804,0.4424546658992767,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.901449739933014,0.3608436584472656,0.3424091041088104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8306208252906799,0.2804598808288574,0.1973917633295059,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.7836335301399231,0.2346391528844833,0.2239896655082702,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7470351457595825,0.2025071829557418,0.919805645942688,285.61376953125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2427673339844,285.6142578125,1.0,0.4789884984493255,1.0,1.0,0.0,1.0,-2.552338123321533,2.552333116531372,5.242533916316461e-06,1.973850131034851,0.9584878087043762,0.9584878087043762,0.0,101.26720428466795,96.0,22256.587890625,-0.0,1389.9488525390625,1.0,283.1499938964844,284.7850036621094,290.8038330078125,292.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,25433.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927762031555176,1.0,0.0,0.0,3.253408432006836,3.253427028656006,7.062695317472389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.255859375,0.0,1064.6102294921875,1895.4371337890625,0.0,1554.217041015625,0.8330398797988892,1.0,0.0,3.0,1.0,0.0
12050340,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.9990000128746032,0.5363819599151611,0.4373534917831421,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9072847366333008,0.3633668124675751,0.3447440862655639,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.8339515328407288,0.2808604836463928,0.19764044880867,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7874870300292969,0.2353309690952301,0.2246022820472717,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.7494279742240906,0.2022258341312408,0.9183696508407592,285.5961303710937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2411499023437,285.595947265625,1.0,0.4769636988639831,1.0,1.0,0.0,1.0,-2.5483460426330566,2.5483407974243164,5.226682787906611e-06,1.9710317850112915,0.9669305682182312,0.9669305682182312,0.0,99.81338500976562,84.0,22442.091796875,-0.0,1378.4766845703125,1.0,283.1499938964844,284.7539367675781,290.829345703125,292.3247375488281,293.1499938964844,293.1499938964844,283.1499938964844,26518.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972163915634155,1.0,0.0,0.0,3.3456368446350098,3.345656394958496,7.468801186405472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5458984375,0.0,1155.15283203125,1895.4371337890625,0.0,1588.85498046875,0.8552613854408264,1.0,0.0,3.0,1.0,0.0
12050400,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.9990000128746032,0.5363819599151611,0.4373534917831421,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9072847366333008,0.3633668124675751,0.3447440862655639,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.8339515328407288,0.2808604836463928,0.19764044880867,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7874870300292969,0.2353309690952301,0.2246022820472717,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.7494279742240906,0.2022258341312408,0.9183696508407592,285.5961303710937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2411499023437,285.595947265625,1.0,0.4769636988639831,1.0,1.0,0.0,1.0,-2.5483460426330566,2.5483407974243164,5.226682787906611e-06,1.9710317850112915,0.9669305682182312,0.9669305682182312,0.0,99.81338500976562,84.0,22442.091796875,-0.0,1378.4766845703125,1.0,283.1499938964844,284.7539367675781,290.829345703125,292.3247375488281,293.1499938964844,293.1499938964844,283.1499938964844,26518.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972163915634155,1.0,0.0,0.0,3.3456368446350098,3.345656394958496,7.468801186405472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5458984375,0.0,1155.15283203125,1895.4371337890625,0.0,1588.85498046875,0.8552613854408264,1.0,0.0,3.0,1.0,0.0
12050460,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.9990000128746032,0.5358855724334717,0.4221567809581756,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9216941595077516,0.3658569455146789,0.3469410538673401,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8434792757034302,0.2812360227108001,0.1977933496236801,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7976893186569214,0.2359999418258667,0.2250851392745971,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7575429677963257,0.2019851803779602,0.91648131608963,285.5712280273437,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2411804199219,285.5707092285156,1.0,0.4713214635848999,1.0,1.0,0.0,1.0,-2.531231164932251,2.5312259197235107,5.156900897418382e-06,1.957883596420288,0.9749875068664552,0.9749875068664552,0.0,95.36801147460938,87.0,22524.08984375,-0.0,1337.4322509765625,1.0,283.1499938964844,284.718017578125,290.8497009277344,292.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,27603.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004079222679138,1.0,0.0,0.0,3.435366630554199,3.435387134552002,7.87479848440853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.11767578125,0.0,1248.1041259765625,1895.4371337890625,0.0,1613.9736328125,0.876893162727356,1.0,0.0,3.0,1.0,0.0
12050520,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.9990000128746032,0.5358855724334717,0.4221567809581756,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9216941595077516,0.3658569455146789,0.3469410538673401,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8434792757034302,0.2812360227108001,0.1977933496236801,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7976893186569214,0.2359999418258667,0.2250851392745971,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7575429677963257,0.2019851803779602,0.91648131608963,285.5712280273437,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2411804199219,285.5707092285156,1.0,0.4713214635848999,1.0,1.0,0.0,1.0,-2.531231164932251,2.5312259197235107,5.156900897418382e-06,1.957883596420288,0.9749875068664552,0.9749875068664552,0.0,95.36801147460938,87.0,22524.08984375,-0.0,1337.4322509765625,1.0,283.1499938964844,284.718017578125,290.8497009277344,292.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,27603.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004079222679138,1.0,0.0,0.0,3.435366630554199,3.435387134552002,7.87479848440853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.11767578125,0.0,1248.1041259765625,1895.4371337890625,0.0,1613.9736328125,0.876893162727356,1.0,0.0,3.0,1.0,0.0
12050580,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9990000128746032,0.5373843908309937,0.4128320217132568,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9321100115776062,0.3683857321739197,0.3492147624492645,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8498092293739319,0.2816454470157623,0.1980024576187133,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8045071363449097,0.2367075830698013,0.2256488651037216,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.7628559470176697,0.2018972486257553,0.9154750108718872,285.5506286621094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.242431640625,285.5506896972656,1.0,0.4686110019683838,1.0,1.0,0.0,1.0,-2.5224626064300537,2.522457361221313,5.120804416947067e-06,1.9508777856826784,0.9827830791473388,0.9827830791473388,0.0,92.75607299804688,90.0,22653.0546875,-0.0,1315.1767578125,1.0,283.1499938964844,284.687255859375,290.8692932128906,292.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,28688.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021128535270691,1.0,0.0,0.0,3.5228374004364014,3.5228588581085205,8.280918564196327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.15087890625,0.0,1343.4405517578125,1895.4371337890625,0.0,1627.46728515625,0.8979976177215576,1.0,0.0,3.0,1.0,0.0
12050640,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9990000128746032,0.5373843908309937,0.4128320217132568,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9321100115776062,0.3683857321739197,0.3492147624492645,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8498092293739319,0.2816454470157623,0.1980024576187133,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8045071363449097,0.2367075830698013,0.2256488651037216,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.7628559470176697,0.2018972486257553,0.9154750108718872,285.5506286621094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.242431640625,285.5506896972656,1.0,0.4686110019683838,1.0,1.0,0.0,1.0,-2.5224626064300537,2.522457361221313,5.120804416947067e-06,1.9508777856826784,0.9827830791473388,0.9827830791473388,0.0,92.75607299804688,90.0,22653.0546875,-0.0,1315.1767578125,1.0,283.1499938964844,284.687255859375,290.8692932128906,292.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,28688.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021128535270691,1.0,0.0,0.0,3.5228374004364014,3.5228588581085205,8.280918564196327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.15087890625,0.0,1343.4405517578125,1895.4371337890625,0.0,1627.46728515625,0.8979976177215576,1.0,0.0,3.0,1.0,0.0
12050700,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5379756093025208,0.4102742075920105,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9355831146240234,0.36966672539711,0.3503962159156799,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.8517013788223267,0.2818621695041656,0.1981366574764251,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.8066054582595825,0.2370743751525879,0.2259704917669296,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.7643811106681824,0.2018891423940658,0.915296733379364,285.5362548828125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2430419921875,285.5361328125,1.0,0.4680081605911255,1.0,1.0,0.0,1.0,-2.521139621734619,2.521134376525879,5.115335625305306e-06,1.9498037099838257,0.9865363240242004,0.9865363240242004,0.0,92.08550262451172,90.0,22762.390625,-0.0,1310.6436767578125,1.0,283.1499938964844,284.664794921875,290.88201904296875,292.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,29675.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029005885124207,1.0,0.0,0.0,3.592789649963379,3.592811822891236,8.613047839389765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.04541015625,0.0,1423.8648681640625,1895.4371337890625,0.0,1633.7191162109375,0.8851872086524963,1.0,0.0,3.0,1.0,0.0
12050760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9990000128746032,0.538360059261322,0.4087990820407867,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.9381153583526612,0.3709673583507538,0.3515926301479339,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.8528954386711121,0.2820947468280792,0.1982802450656891,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8079866766929626,0.2374542504549026,0.2263061851263046,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7652756571769714,0.2018958330154419,0.9152184128761292,285.5373840332031,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2435913085937,285.53765869140625,1.0,0.4678197503089905,1.0,1.0,0.0,1.0,-2.521283864974976,2.5212788581848145,5.115826752444264e-06,1.9498671293258667,0.9904618859291076,0.9904618859291076,0.0,91.73011779785156,93.0,22837.373046875,-0.0,1309.298095703125,1.0,283.1499938964844,284.6626892089844,290.8941955566406,292.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,29772.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035921216011047,1.0,0.0,0.0,3.608591318130493,3.608613967895508,8.688978709869843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.599609375,0.0,1441.5174560546875,1895.4371337890625,0.0,1639.2161865234375,0.9186934232711792,1.0,0.0,3.0,1.0,0.0
12050820,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.9990000128746032,0.5383116006851196,0.4084874093532562,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.940890610218048,0.3735863864421844,0.3540443181991577,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.8535619378089905,0.2825742363929748,0.1986065357923507,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8090475797653198,0.2382276207208633,0.2270265966653823,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.7654847502708435,0.2019119262695312,0.915270984172821,285.5287475585937,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2441101074219,285.5292053222656,1.0,0.4684523046016693,1.0,1.0,0.0,1.0,-2.525171995162964,2.5251669883728027,5.131437319505494e-06,1.952784538269043,0.9980598092079164,0.9980598092079164,0.0,91.78099822998048,96.0,23057.220703125,-0.0,1314.3756103515625,1.0,283.1499938964844,284.64227294921875,290.92254638671875,292.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,30854.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057183384895325,1.0,0.0,0.0,3.692696332931519,3.6927199363708496,9.098724262912584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.81298828125,0.0,1542.243408203125,1895.4371337890625,0.0,1656.170166015625,0.9390031099319458,1.0,0.0,3.0,1.0,0.0
12050880,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.9990000128746032,0.5383116006851196,0.4084874093532562,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.940890610218048,0.3735863864421844,0.3540443181991577,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.8535619378089905,0.2825742363929748,0.1986065357923507,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8090475797653198,0.2382276207208633,0.2270265966653823,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.7654847502708435,0.2019119262695312,0.915270984172821,285.5287475585937,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2441101074219,285.5292053222656,1.0,0.4684523046016693,1.0,1.0,0.0,1.0,-2.525171995162964,2.5251669883728027,5.131437319505494e-06,1.952784538269043,0.9980598092079164,0.9980598092079164,0.0,91.78099822998048,96.0,23057.220703125,-0.0,1314.3756103515625,1.0,283.1499938964844,284.64227294921875,290.92254638671875,292.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,30854.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057183384895325,1.0,0.0,0.0,3.692696332931519,3.6927199363708496,9.098724262912584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.81298828125,0.0,1542.243408203125,1895.4371337890625,0.0,1656.170166015625,0.9390031099319458,1.0,0.0,3.0,1.0,0.0
12050940,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.9990000128746032,0.5371068716049194,0.4109707772731781,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9412441253662108,0.3762305974960327,0.3565477430820465,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8523903489112854,0.2830778658390045,0.1989695727825164,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.808323085308075,0.2390194535255432,0.2277921587228775,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7639819979667664,0.2019134908914566,0.9154103994369508,285.52520751953125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2440185546875,285.5260009765625,1.0,0.4701232016086578,1.0,1.0,0.0,1.0,-2.532684326171875,2.532679319381714,5.161833996680798e-06,1.9585061073303225,1.0,1.0,0.0,92.63264465332033,99.0,23293.9453125,-0.0,1327.474853515625,1.0,283.1499938964844,284.6276550292969,290.9510803222656,292.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,31974.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086576223373413,1.0,0.0,0.0,3.7663826942443848,3.766407012939453,9.465469474889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73291015625,0.0,1635.464599609375,1895.4371337890625,0.0,1679.736083984375,0.9567243456840516,1.0,0.0,3.0,1.0,0.0
12051000,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.9990000128746032,0.5371068716049194,0.4109707772731781,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9412441253662108,0.3762305974960327,0.3565477430820465,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8523903489112854,0.2830778658390045,0.1989695727825164,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.808323085308075,0.2390194535255432,0.2277921587228775,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7639819979667664,0.2019134908914566,0.9154103994369508,285.52520751953125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2440185546875,285.5260009765625,1.0,0.4701232016086578,1.0,1.0,0.0,1.0,-2.532684326171875,2.532679319381714,5.161833996680798e-06,1.9585061073303225,1.0,1.0,0.0,92.63264465332033,99.0,23293.9453125,-0.0,1327.474853515625,1.0,283.1499938964844,284.6276550292969,290.9510803222656,292.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,31974.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086576223373413,1.0,0.0,0.0,3.7663826942443848,3.766407012939453,9.465469474889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73291015625,0.0,1635.464599609375,1895.4371337890625,0.0,1679.736083984375,0.9567243456840516,1.0,0.0,3.0,1.0,0.0
12051060,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.9990000128746032,0.534806489944458,0.4154888987541199,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9398767948150636,0.3789048492908478,0.3590981066226959,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.849934995174408,0.2836135029792785,0.1993683576583862,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8063127398490906,0.2398335337638855,0.2285976558923721,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7612619996070862,0.2018943578004837,0.9155557155609132,285.5269775390625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2435607910156,285.52783203125,1.0,0.4725459814071655,1.0,1.0,0.0,1.0,-2.542796850204468,2.5427916049957275,5.202946340432391e-06,1.9662340879440308,1.0,1.0,0.0,94.07625579833984,102.0,23545.099609375,-0.0,1346.5072021484375,1.0,283.1499938964844,284.6186218261719,290.977783203125,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,33067.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121608853340149,1.0,0.0,0.0,3.8302161693573,3.830241441726685,9.789034720597556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.2451171875,0.0,1720.03662109375,1895.4371337890625,0.0,1708.014404296875,0.9724083542823792,1.0,0.0,3.0,1.0,0.0
12051120,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.9990000128746032,0.534806489944458,0.4154888987541199,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9398767948150636,0.3789048492908478,0.3590981066226959,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.849934995174408,0.2836135029792785,0.1993683576583862,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8063127398490906,0.2398335337638855,0.2285976558923721,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7612619996070862,0.2018943578004837,0.9155557155609132,285.5269775390625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2435607910156,285.52783203125,1.0,0.4725459814071655,1.0,1.0,0.0,1.0,-2.542796850204468,2.5427916049957275,5.202946340432391e-06,1.9662340879440308,1.0,1.0,0.0,94.07625579833984,102.0,23545.099609375,-0.0,1346.5072021484375,1.0,283.1499938964844,284.6186218261719,290.977783203125,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,33067.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121608853340149,1.0,0.0,0.0,3.8302161693573,3.830241441726685,9.789034720597556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.2451171875,0.0,1720.03662109375,1895.4371337890625,0.0,1708.014404296875,0.9724083542823792,1.0,0.0,3.0,1.0,0.0
12051180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.9990000128746032,0.5315171480178833,0.421481192111969,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9373013973236084,0.3815966546535492,0.3616832792758941,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8466212153434753,0.2841716110706329,0.1997959911823272,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8033798336982727,0.2406622022390365,0.2294341623783111,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7577131390571594,0.2018433660268783,0.9156435132026672,285.530517578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24298095703125,285.53143310546875,1.0,0.4755070507526397,1.0,1.0,0.0,1.0,-2.554725885391236,2.554720640182495,5.251678885542788e-06,1.9753613471984863,1.0,1.0,0.0,95.96243286132812,105.0,23808.517578125,-0.0,1369.9354248046875,1.0,283.1499938964844,284.6112670898437,291.0026550292969,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,34150.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160561084747314,1.0,0.0,0.0,3.8924193382263184,3.89244532585144,1.0109565664606637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.01953125,0.0,1805.205810546875,1895.4371337890625,0.0,1739.6953125,0.9877036809921264,1.0,0.0,3.0,1.0,0.0
12051240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.9990000128746032,0.5315171480178833,0.421481192111969,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9373013973236084,0.3815966546535492,0.3616832792758941,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8466212153434753,0.2841716110706329,0.1997959911823272,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8033798336982727,0.2406622022390365,0.2294341623783111,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7577131390571594,0.2018433660268783,0.9156435132026672,285.530517578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24298095703125,285.53143310546875,1.0,0.4755070507526397,1.0,1.0,0.0,1.0,-2.554725885391236,2.554720640182495,5.251678885542788e-06,1.9753613471984863,1.0,1.0,0.0,95.96243286132812,105.0,23808.517578125,-0.0,1369.9354248046875,1.0,283.1499938964844,284.6112670898437,291.0026550292969,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,34150.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160561084747314,1.0,0.0,0.0,3.8924193382263184,3.89244532585144,1.0109565664606637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.01953125,0.0,1805.205810546875,1895.4371337890625,0.0,1739.6953125,0.9877036809921264,1.0,0.0,3.0,1.0,0.0
12051300,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.9990000128746032,0.5295328497886658,0.424892246723175,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9356885552406312,0.3829415440559387,0.3629866540431976,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8447484374046326,0.2844525873661041,0.2000191807746887,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.8016767501831055,0.2410770207643509,0.2298620343208313,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.755725622177124,0.2018006742000579,0.9156517386436462,285.5267639160156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2426147460937,285.5274963378906,1.0,0.4771375954151153,1.0,1.0,0.0,1.0,-2.5611820220947266,2.5611767768859863,5.2781542763113976e-06,1.980303645133972,1.0,1.0,0.0,97.03533935546876,105.0,23962.041015625,-0.0,1382.9267578125,1.0,283.1499938964844,284.6000366210937,291.01519775390625,292.599609375,293.1499938964844,293.1499938964844,283.1499938964844,35142.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181826233863831,1.0,0.0,0.0,3.948552370071411,3.9485793113708496,1.0403251735624508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.28466796875,0.0,1884.4373779296875,1895.4371337890625,0.0,1757.0946044921875,0.971656858921051,1.0,0.0,3.0,1.0,0.0
12051360,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.9990000128746032,0.5273595452308655,0.4285395443439483,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.9338902235031128,0.3842944502830505,0.364287793636322,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8427571058273315,0.2847420573234558,0.200242280960083,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.799841046333313,0.2414970695972442,0.230289801955223,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.7536206841468811,0.2017498910427093,0.9156064391136168,285.5350952148437,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2423095703125,285.5360412597656,1.0,0.4788447022438049,1.0,1.0,0.0,1.0,-2.567854881286621,2.567849636077881,5.305587819748325e-06,1.985411286354065,1.0,1.0,0.0,98.18301391601562,93.0,24079.298828125,-0.0,1396.5872802734375,1.0,283.1499938964844,284.6050109863281,291.0257263183594,292.6172790527344,293.1499938964844,293.1499938964844,283.04998779296875,35232.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201967239379883,1.0,0.0,0.0,3.953606128692627,3.9536330699920654,1.0429898793518078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.3125,0.0,1891.68212890625,1895.4371337890625,0.0,1773.6405029296875,0.992745041847229,1.0,0.0,3.0,1.0,0.0
12051420,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9990000128746032,0.523466169834137,0.4234569370746612,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.9404628276824952,0.3866800963878631,0.3665818274021148,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8462785482406616,0.2850394546985626,0.2004783302545547,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8038362860679626,0.2421129047870636,0.2308925539255142,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.756181001663208,0.2014262378215789,0.9142486453056335,285.46044921875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2397155761719,285.4600830078125,1.0,0.4768493771553039,1.0,1.0,0.0,1.0,-2.563904047012329,2.563898801803589,5.289587534207385e-06,1.9825128316879272,1.0,1.0,0.0,96.77165985107422,96.0,24412.912109375,-0.0,1385.2813720703125,1.0,283.0518798828125,284.51336669921875,291.0655212402344,292.6938171386719,293.1499938964844,293.1499938964844,282.75,35966.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298781275749207,1.0,0.0,0.0,3.994593620300293,3.9946210384368896,1.064727484845207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.654296875,0.0,1951.128173828125,1895.4371337890625,0.0,1854.0469970703125,0.9828019738197328,1.0,0.0,3.0,1.0,0.0
12051480,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9990000128746032,0.523466169834137,0.4234569370746612,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.9404628276824952,0.3866800963878631,0.3665818274021148,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8462785482406616,0.2850394546985626,0.2004783302545547,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8038362860679626,0.2421129047870636,0.2308925539255142,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.756181001663208,0.2014262378215789,0.9142486453056335,285.46044921875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2397155761719,285.4600830078125,1.0,0.4768493771553039,1.0,1.0,0.0,1.0,-2.563904047012329,2.563898801803589,5.289587534207385e-06,1.9825128316879272,1.0,1.0,0.0,96.77165985107422,96.0,24412.912109375,-0.0,1385.2813720703125,1.0,283.0518798828125,284.51336669921875,291.0655212402344,292.6938171386719,293.1499938964844,293.1499938964844,282.75,35966.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298781275749207,1.0,0.0,0.0,3.994593620300293,3.9946210384368896,1.064727484845207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.654296875,0.0,1951.128173828125,1895.4371337890625,0.0,1854.0469970703125,0.9828019738197328,1.0,0.0,3.0,1.0,0.0
12051540,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.9990000128746032,0.5196587443351746,0.4228818118572235,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.9426099061965942,0.3882575929164886,0.3682827651500702,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8464487195014954,0.2846235632896423,0.2003321349620819,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.804459273815155,0.2421744912862777,0.2311017513275146,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7557255029678345,0.2006349712610244,0.9113186001777648,285.2368469238281,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.230712890625,285.2356872558594,1.0,0.4766743779182434,1.0,1.0,0.0,1.0,-2.5618016719818115,2.561796426773072,5.280407094687689e-06,1.980631709098816,1.0,1.0,0.0,96.54456329345705,84.0,25132.4140625,-0.0,1381.57763671875,1.0,282.75567626953125,284.2608947753906,291.1195983886719,292.8204345703125,293.1499938964844,293.1499938964844,282.45001220703125,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494473457336426,1.0,0.0,0.0,3.996229887008667,3.9962575435638414,1.0656000313247205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.544921875,0.0,1953.5269775390625,1895.4371337890625,0.0,2020.6719970703125,0.9831519722938538,1.0,0.0,3.0,1.0,0.0
12051600,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.9990000128746032,0.5196587443351746,0.4228818118572235,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.9426099061965942,0.3882575929164886,0.3682827651500702,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8464487195014954,0.2846235632896423,0.2003321349620819,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.804459273815155,0.2421744912862777,0.2311017513275146,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7557255029678345,0.2006349712610244,0.9113186001777648,285.2368469238281,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.230712890625,285.2356872558594,1.0,0.4766743779182434,1.0,1.0,0.0,1.0,-2.5618016719818115,2.561796426773072,5.280407094687689e-06,1.980631709098816,1.0,1.0,0.0,96.54456329345705,84.0,25132.4140625,-0.0,1381.57763671875,1.0,282.75567626953125,284.2608947753906,291.1195983886719,292.8204345703125,293.1499938964844,293.1499938964844,282.45001220703125,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494473457336426,1.0,0.0,0.0,3.996229887008667,3.9962575435638414,1.0656000313247205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.544921875,0.0,1953.5269775390625,1895.4371337890625,0.0,2020.6719970703125,0.9831519722938538,1.0,0.0,3.0,1.0,0.0
12051660,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.5152842998504639,0.4138200879096985,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9511271715164183,0.389161467552185,0.3691781163215637,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.851416826248169,0.2835984528064728,0.199642613530159,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8098537921905518,0.2417100518941879,0.2306843847036361,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7595372796058655,0.1993441730737686,0.905618131160736,285.0157165527344,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169494628906,285.013916015625,1.0,0.4718185663223266,1.0,1.0,0.0,1.0,-2.543832302093506,2.5438270568847656,5.206806235946715e-06,1.966843843460083,1.0,1.0,0.0,93.6926727294922,102.0,25840.115234375,-0.0,1346.14306640625,1.0,282.4557800292969,284.0037841796875,291.1296691894531,292.8843078613281,293.1499938964844,293.1499938964844,282.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667818665504456,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.76416015625,0.0,1953.8203125,1895.4371337890625,0.0,2172.315185546875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12051720,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.5152842998504639,0.4138200879096985,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9511271715164183,0.389161467552185,0.3691781163215637,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.851416826248169,0.2835984528064728,0.199642613530159,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8098537921905518,0.2417100518941879,0.2306843847036361,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7595372796058655,0.1993441730737686,0.905618131160736,285.0157165527344,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169494628906,285.013916015625,1.0,0.4718185663223266,1.0,1.0,0.0,1.0,-2.543832302093506,2.5438270568847656,5.206806235946715e-06,1.966843843460083,1.0,1.0,0.0,93.6926727294922,102.0,25840.115234375,-0.0,1346.14306640625,1.0,282.4557800292969,284.0037841796875,291.1296691894531,292.8843078613281,293.1499938964844,293.1499938964844,282.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667818665504456,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.76416015625,0.0,1953.8203125,1895.4371337890625,0.0,2172.315185546875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12051780,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.5099270343780518,0.4235107898712158,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9436801671981812,0.3898276388645172,0.3699370324611664,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8440932631492615,0.2823739051818847,0.1988829970359802,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8029635548591614,0.2410527765750885,0.2301901578903198,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7522156834602356,0.197875514626503,0.8996478915214539,284.816162109375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2020874023437,284.81561279296875,1.0,0.4749093055725097,1.0,1.0,0.0,1.0,-2.547671318054199,2.547666072845459,5.221414085099241e-06,1.9692487716674805,0.9969949126243592,0.9969949126243592,0.0,96.2030029296875,105.0,26797.619140625,-0.0,1361.9453125,1.0,282.1557922363281,283.7623596191406,291.1328430175781,292.9397277832031,293.1499938964844,293.1499938964844,281.8500061035156,36018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809503674507141,1.0,0.0,0.0,3.990349054336548,3.990376472473145,1.062466026269249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.736328125,0.0,1945.968505859375,1895.4371337890625,0.0,2298.67724609375,0.9817482829093932,1.0,0.0,3.0,1.0,0.0
12051840,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.5099270343780518,0.4235107898712158,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9436801671981812,0.3898276388645172,0.3699370324611664,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8440932631492615,0.2823739051818847,0.1988829970359802,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8029635548591614,0.2410527765750885,0.2301901578903198,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7522156834602356,0.197875514626503,0.8996478915214539,284.816162109375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2020874023437,284.81561279296875,1.0,0.4749093055725097,1.0,1.0,0.0,1.0,-2.547671318054199,2.547666072845459,5.221414085099241e-06,1.9692487716674805,0.9969949126243592,0.9969949126243592,0.0,96.2030029296875,105.0,26797.619140625,-0.0,1361.9453125,1.0,282.1557922363281,283.7623596191406,291.1328430175781,292.9397277832031,293.1499938964844,293.1499938964844,281.8500061035156,36018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809503674507141,1.0,0.0,0.0,3.990349054336548,3.990376472473145,1.062466026269249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.736328125,0.0,1945.968505859375,1895.4371337890625,0.0,2298.67724609375,0.9817482829093932,1.0,0.0,3.0,1.0,0.0
