time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051900,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.9990000128746032,0.5055361390113831,0.4294655621051788,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.9390333890914916,0.390103280544281,0.3703091144561767,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.8398627042770386,0.2817151248455047,0.1985011249780655,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.7988190650939941,0.2406711280345916,0.2299285978078842,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7480115294456482,0.1970494538545608,0.8964766263961792,284.6680908203125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1942749023437,284.6584777832031,1.0,0.4762711524963379,1.0,1.0,0.0,1.0,-2.55069899559021,2.5506937503814697,5.2339396461320575e-06,1.971644282341004,0.9936915636062622,0.9936915636062622,0.0,97.8134536743164,105.0,27675.68359375,-0.0,1372.8154296875,1.0,281.8929443359375,283.56890869140625,291.1697998046875,293.07586669921875,293.1499938964844,293.1499938964844,281.8500061035156,36036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907730340957642,1.0,0.0,0.0,3.9842779636383057,3.9843053817749023,1.0592355010885512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.40283203125,0.0,1938.138916015625,1895.4371337890625,0.0,2387.382568359375,0.9802260398864746,1.0,0.0,3.0,1.0,0.0
12051960,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.9990000128746032,0.5005548596382141,0.4353456497192383,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.9343559741973876,0.3903014063835144,0.3705498278141022,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.8356750011444092,0.2809929847717285,0.1980382353067398,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7946783304214478,0.2402291297912597,0.2295736074447631,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.7438119053840637,0.1961243748664856,0.8927371501922607,284.6258239746094,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1859436035156,284.62506103515625,1.0,0.4776336252689361,1.0,1.0,0.0,1.0,-2.5525782108306885,2.552572965621948,5.241562575974967e-06,1.973051071166992,0.9910560250282288,0.9910560250282288,0.0,99.3824234008789,108.0,27807.791015625,-0.0,1382.054443359375,1.0,281.8559265136719,283.529052734375,291.1449890136719,293.0106201171875,293.1499938964844,293.1499938964844,281.54998779296875,36039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946927547454834,1.0,0.0,0.0,3.976361751556397,3.976389169692993,1.0550305660217418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.638671875,0.0,1927.796630859375,1895.4371337890625,0.0,2423.005126953125,0.9785061478614808,1.0,0.0,3.0,1.0,0.0
12052020,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388122558594,0.996178925037384,0.489595890045166,0.4431960880756378,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.922585129737854,0.3905918896198272,0.371028333902359,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.8257318735122681,0.2794835865497589,0.1971293538808822,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.7846603989601135,0.2392643243074417,0.2288579642772674,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.7339342832565308,0.1940851956605911,0.8846856951713562,284.43896484375,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698303222656,284.4375915527344,1.0,0.4800824820995331,1.0,1.0,0.0,1.0,-2.5507824420928955,2.550777196884156,5.2346126722113695e-06,1.9718750715255733,0.9826658964157104,0.9826658964157104,0.0,103.26849365234376,111.0,28843.7421875,-0.0,1396.735107421875,1.0,281.55596923828125,283.3013610839844,291.16046142578125,293.08990478515625,293.1499938964844,293.1499938964844,281.25,36059.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091043829917908,1.0,0.0,0.0,3.954909086227417,3.9549362659454346,1.0436773436595104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.494140625,0.0,1900.07421875,1895.4371337890625,0.0,2554.947998046875,0.973572552204132,1.0,0.0,3.0,1.0,0.0
12052080,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388122558594,0.996178925037384,0.489595890045166,0.4431960880756378,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.922585129737854,0.3905918896198272,0.371028333902359,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.8257318735122681,0.2794835865497589,0.1971293538808822,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.7846603989601135,0.2392643243074417,0.2288579642772674,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.7339342832565308,0.1940851956605911,0.8846856951713562,284.43896484375,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698303222656,284.4375915527344,1.0,0.4800824820995331,1.0,1.0,0.0,1.0,-2.5507824420928955,2.550777196884156,5.2346126722113695e-06,1.9718750715255733,0.9826658964157104,0.9826658964157104,0.0,103.26849365234376,111.0,28843.7421875,-0.0,1396.735107421875,1.0,281.55596923828125,283.3013610839844,291.16046142578125,293.08990478515625,293.1499938964844,293.1499938964844,281.25,36059.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091043829917908,1.0,0.0,0.0,3.954909086227417,3.9549362659454346,1.0436773436595104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.494140625,0.0,1900.07421875,1895.4371337890625,0.0,2554.947998046875,0.973572552204132,1.0,0.0,3.0,1.0,0.0
12052140,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379455566406,0.977727711200714,0.481110006570816,0.4350992143154144,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.9058400988578796,0.3906190693378448,0.3713640570640564,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.8116427659988403,0.277774304151535,0.1961569637060165,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.7706408500671387,0.2381012588739395,0.228053405880928,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389221191406,0.7205265164375305,0.1918262690305709,0.875896155834198,284.2381286621094,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15447998046875,284.2365417480469,1.0,0.481113463640213,1.0,1.0,0.0,1.0,-2.528960704803467,2.5289554595947266,5.145045179233421e-06,1.954801082611084,0.9715046882629396,0.9715046882629396,0.0,108.78646087646484,114.0,29662.595703125,-0.0,1392.4029541015625,1.0,281.2561340332031,283.0648498535156,291.1681213378906,293.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,36085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231066465377808,1.0,0.0,0.0,3.92438530921936,3.92441201210022,1.0276295370204025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.708984375,0.0,1861.08447265625,1895.4371337890625,0.0,2684.3740234375,0.9665727019309998,1.0,0.0,3.0,1.0,0.0
12052200,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379455566406,0.977727711200714,0.481110006570816,0.4350992143154144,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.9058400988578796,0.3906190693378448,0.3713640570640564,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.8116427659988403,0.277774304151535,0.1961569637060165,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.7706408500671387,0.2381012588739395,0.228053405880928,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389221191406,0.7205265164375305,0.1918262690305709,0.875896155834198,284.2381286621094,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15447998046875,284.2365417480469,1.0,0.481113463640213,1.0,1.0,0.0,1.0,-2.528960704803467,2.5289554595947266,5.145045179233421e-06,1.954801082611084,0.9715046882629396,0.9715046882629396,0.0,108.78646087646484,114.0,29662.595703125,-0.0,1392.4029541015625,1.0,281.2561340332031,283.0648498535156,291.1681213378906,293.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,36085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231066465377808,1.0,0.0,0.0,3.92438530921936,3.92441201210022,1.0276295370204025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.708984375,0.0,1861.08447265625,1895.4371337890625,0.0,2684.3740234375,0.9665727019309998,1.0,0.0,3.0,1.0,0.0
12052260,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.9616066217422484,0.4741371870040893,0.4288860857486725,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390930175781,0.894508957862854,0.390478253364563,0.3714691996574402,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.8001267910003662,0.2759540975093841,0.1950556486845016,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7601860165596008,0.2368267178535461,0.2270758748054504,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0398864746094,0.7094693183898926,0.189581960439682,0.866759181022644,284.03912353515625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1401672363281,284.03765869140625,1.0,0.4815080165863037,1.0,1.0,0.0,1.0,-2.508145570755005,2.5081403255462646,5.0604294301592745e-06,1.938559889793396,0.9577038884162904,0.9577038884162904,0.0,113.14411926269533,117.0,30446.2109375,-0.0,1384.5062255859375,1.0,280.95635986328125,282.83221435546875,291.1690979003906,293.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,36114.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354741334915161,1.0,0.0,0.0,3.88340425491333,3.8834307193756095,1.006279148896283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.265625,0.0,1809.58447265625,1895.4371337890625,0.0,2799.4609375,0.9572101831436156,1.0,0.0,3.0,1.0,0.0
12052320,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.9616066217422484,0.4741371870040893,0.4288860857486725,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390930175781,0.894508957862854,0.390478253364563,0.3714691996574402,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.8001267910003662,0.2759540975093841,0.1950556486845016,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7601860165596008,0.2368267178535461,0.2270758748054504,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0398864746094,0.7094693183898926,0.189581960439682,0.866759181022644,284.03912353515625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1401672363281,284.03765869140625,1.0,0.4815080165863037,1.0,1.0,0.0,1.0,-2.508145570755005,2.5081403255462646,5.0604294301592745e-06,1.938559889793396,0.9577038884162904,0.9577038884162904,0.0,113.14411926269533,117.0,30446.2109375,-0.0,1384.5062255859375,1.0,280.95635986328125,282.83221435546875,291.1690979003906,293.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,36114.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354741334915161,1.0,0.0,0.0,3.88340425491333,3.8834307193756095,1.006279148896283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.265625,0.0,1809.58447265625,1895.4371337890625,0.0,2799.4609375,0.9572101831436156,1.0,0.0,3.0,1.0,0.0
12052380,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424072265625,0.9464855790138244,0.4674453437328338,0.4230567514896393,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.8852477669715881,0.3902218043804168,0.3714330494403839,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.790226936340332,0.2740679085254669,0.1938849538564682,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.7515737414360046,0.2354805916547775,0.2259996831417083,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84332275390625,0.6993463039398193,0.1873715817928314,0.8576682806015015,283.8425598144531,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1268005371094,283.8411560058594,1.0,0.4815441370010376,1.0,1.0,0.0,1.0,-2.487475872039795,2.487471103668213,4.97713790537091e-06,1.9224448204040527,0.941305696964264,0.941305696964264,0.0,116.91029357910156,120.0,31209.669921875,-0.0,1374.349853515625,1.0,280.6566467285156,282.6060485839844,291.1692810058594,293.2495422363281,293.1499938964844,293.1499938964844,280.3500061035156,36147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465926051139832,1.0,0.0,0.0,3.830300331115722,3.8303263187408447,9.78946559371252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.490234375,0.0,1744.324462890625,1895.4371337890625,0.0,2903.366943359375,0.9451102018356324,1.0,0.0,3.0,1.0,0.0
12052440,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424072265625,0.9464855790138244,0.4674453437328338,0.4230567514896393,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.8852477669715881,0.3902218043804168,0.3714330494403839,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.790226936340332,0.2740679085254669,0.1938849538564682,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.7515737414360046,0.2354805916547775,0.2259996831417083,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84332275390625,0.6993463039398193,0.1873715817928314,0.8576682806015015,283.8425598144531,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1268005371094,283.8411560058594,1.0,0.4815441370010376,1.0,1.0,0.0,1.0,-2.487475872039795,2.487471103668213,4.97713790537091e-06,1.9224448204040527,0.941305696964264,0.941305696964264,0.0,116.91029357910156,120.0,31209.669921875,-0.0,1374.349853515625,1.0,280.6566467285156,282.6060485839844,291.1692810058594,293.2495422363281,293.1499938964844,293.1499938964844,280.3500061035156,36147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465926051139832,1.0,0.0,0.0,3.830300331115722,3.8303263187408447,9.78946559371252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.490234375,0.0,1744.324462890625,1895.4371337890625,0.0,2903.366943359375,0.9451102018356324,1.0,0.0,3.0,1.0,0.0
12052500,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.9393348693847656,0.4641521275043487,0.4202381074428558,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.8812124133110046,0.3900747299194336,0.3714107871055603,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.7858171463012695,0.2731229662895202,0.1933045089244842,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70086669921875,0.7478005290031433,0.234799638390541,0.2254574000835418,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70330810546875,0.6947592496871948,0.1862860471010208,0.8532208800315857,283.6976318359375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1207275390625,283.6867980957031,1.0,0.4814865589141845,1.0,1.0,0.0,1.0,-2.477370262145996,2.477365493774414,4.936670848110225e-06,1.9145647287368768,0.9315675497055054,0.9315675497055054,0.0,118.6246337890625,120.0,32029.939453125,-0.0,1368.8846435546875,1.0,280.39697265625,282.4291381835937,291.1983642578125,293.3749084472656,293.1499938964844,293.1499938964844,280.3500061035156,36175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546008467674255,1.0,0.0,0.0,3.7986440658569336,3.7986695766448975,9.62831904871564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7724609375,0.0,1706.283447265625,1895.4371337890625,0.0,2978.380859375,0.9377667903900146,1.0,0.0,3.0,1.0,0.0
12052560,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64862060546875,0.9320316910743712,0.4608173370361328,0.4172988831996918,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487121582031,0.8771746754646301,0.3898681998252868,0.3712902963161468,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64898681640625,0.7814037799835205,0.2721351981163025,0.1926700472831726,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.7440561056137085,0.2340810000896453,0.2248572409152984,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.6901730298995972,0.1851789951324463,0.8486150503158569,283.64874267578125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1143493652344,283.64752197265625,1.0,0.4813707768917084,1.0,1.0,0.0,1.0,-2.46667742729187,2.466672658920288,4.894056019111304e-06,1.9062368869781487,0.922351062297821,0.922351062297821,0.0,120.35430908203124,123.0,31974.287109375,-0.0,1362.77783203125,1.0,280.3569641113281,282.3895263671875,291.1704406738281,293.2978515625,293.1499938964844,293.1499938964844,280.04998779296875,36187.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571903705596924,1.0,0.0,0.0,3.7628815174102783,3.762906789779663,9.447880415791588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.6982421875,0.0,1663.86181640625,1895.4371337890625,0.0,3002.6572265625,0.929792046546936,1.0,0.0,3.0,1.0,0.0
12052620,296.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4606628417969,0.9184138774871826,0.4542321562767029,0.4115684032440185,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46075439453125,0.8699004650115967,0.3894319236278534,0.3710568845272064,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4609680175781,0.7733404040336609,0.2701729238033294,0.1914246678352356,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.46112060546875,0.737259566783905,0.2326410263776779,0.2236648797988891,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.681681752204895,0.1829981058835983,0.8395760655403137,283.4607849121094,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.102783203125,283.459716796875,1.0,0.4810760617256164,1.0,1.0,0.0,1.0,-2.44572377204895,2.445719003677368,4.811088729184121e-06,1.8899123668670648,0.9009355306625366,0.9009355306625366,0.0,123.60970306396484,126.0,32666.228515625,0.0,1350.35009765625,1.0,280.0576477050781,282.1813049316406,291.1687316894531,293.3402404785156,293.1499938964844,293.1499938964844,279.75,36232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672464489936829,1.0,0.0,0.0,3.678760290145874,3.6787846088409424,9.030177352542524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0107421875,0.0,1567.15625,1895.4371337890625,0.0,3096.979736328125,0.9107427597045898,1.0,0.0,3.0,1.0,0.0
12052680,296.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4606628417969,0.9184138774871826,0.4542321562767029,0.4115684032440185,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46075439453125,0.8699004650115967,0.3894319236278534,0.3710568845272064,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4609680175781,0.7733404040336609,0.2701729238033294,0.1914246678352356,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.46112060546875,0.737259566783905,0.2326410263776779,0.2236648797988891,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.681681752204895,0.1829981058835983,0.8395760655403137,283.4607849121094,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.102783203125,283.459716796875,1.0,0.4810760617256164,1.0,1.0,0.0,1.0,-2.44572377204895,2.445719003677368,4.811088729184121e-06,1.8899123668670648,0.9009355306625366,0.9009355306625366,0.0,123.60970306396484,126.0,32666.228515625,0.0,1350.35009765625,1.0,280.0576477050781,282.1813049316406,291.1687316894531,293.3402404785156,293.1499938964844,293.1499938964844,279.75,36232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672464489936829,1.0,0.0,0.0,3.678760290145874,3.6787846088409424,9.030177352542524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0107421875,0.0,1567.15625,1895.4371337890625,0.0,3096.979736328125,0.9107427597045898,1.0,0.0,3.0,1.0,0.0
12052740,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.9061135053634644,0.4477128982543945,0.4058858752250671,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28057861328125,0.8632512092590332,0.3889357447624206,0.3707568347454071,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.28076171875,0.7659003138542175,0.2681966125965118,0.1901641637086868,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2808532714844,0.7309850454330444,0.2311785668134689,0.2224419116973877,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2810974121094,0.6737704277038574,0.1808390021324157,0.8305948972702026,283.2806091308594,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0922241210937,283.2798767089844,1.0,0.4807202219963074,1.0,1.0,0.0,1.0,-2.424762487411499,2.424757719039917,4.7288290261349175e-06,1.873584747314453,0.877178430557251,0.877178430557251,0.0,126.73821258544922,129.0,33277.3046875,0.0,1337.525634765625,1.0,279.7584228515625,281.9837341308594,291.1632995605469,293.37432861328125,293.1499938964844,293.1499938964844,280.04998779296875,36284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764921426773071,1.0,0.0,0.0,3.575470209121704,3.575493574142456,8.530208219781343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.970703125,0.0,1453.9039306640625,1895.4371337890625,0.0,3183.6982421875,0.8874520659446716,1.0,0.0,3.0,1.0,0.0
12052800,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.9061135053634644,0.4477128982543945,0.4058858752250671,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28057861328125,0.8632512092590332,0.3889357447624206,0.3707568347454071,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.28076171875,0.7659003138542175,0.2681966125965118,0.1901641637086868,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2808532714844,0.7309850454330444,0.2311785668134689,0.2224419116973877,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2810974121094,0.6737704277038574,0.1808390021324157,0.8305948972702026,283.2806091308594,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0922241210937,283.2798767089844,1.0,0.4807202219963074,1.0,1.0,0.0,1.0,-2.424762487411499,2.424757719039917,4.7288290261349175e-06,1.873584747314453,0.877178430557251,0.877178430557251,0.0,126.73821258544922,129.0,33277.3046875,0.0,1337.525634765625,1.0,279.7584228515625,281.9837341308594,291.1632995605469,293.37432861328125,293.1499938964844,293.1499938964844,280.04998779296875,36284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764921426773071,1.0,0.0,0.0,3.575470209121704,3.575493574142456,8.530208219781343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.970703125,0.0,1453.9039306640625,1895.4371337890625,0.0,3183.6982421875,0.8874520659446716,1.0,0.0,3.0,1.0,0.0
12052860,296.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757080078125,0.8930699825286865,0.4413821995258331,0.4001542329788208,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755859375,0.854624330997467,0.3876346051692962,0.3697198033332824,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4750061035156,0.7564334273338318,0.2652410864830017,0.188280701637268,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747009277344,0.7224085927009583,0.2283569723367691,0.2201415449380874,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.6631614565849304,0.1771560907363891,0.8160545229911804,283.4754638671875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0740661621094,283.47808837890625,1.0,0.4798296689987182,1.0,1.0,0.0,1.0,-2.3941400051116943,2.3941354751586914,4.610129053617129e-06,1.849814176559448,0.8590344786643982,0.8590344786643982,0.0,130.76907348632812,132.0,31834.3828125,0.0,1316.84228515625,1.0,280.0411682128906,282.22100830078125,291.045166015625,293.1039428710937,293.1499938964844,293.1499938964844,280.3500061035156,36246.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552073836326599,1.0,0.0,0.0,3.482316493988037,3.482339143753052,8.09151401881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.49072265625,0.0,1356.250732421875,1895.4371337890625,0.0,2984.06591796875,0.8668656349182129,1.0,0.0,3.0,1.0,0.0
12052920,296.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757080078125,0.8930699825286865,0.4413821995258331,0.4001542329788208,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755859375,0.854624330997467,0.3876346051692962,0.3697198033332824,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4750061035156,0.7564334273338318,0.2652410864830017,0.188280701637268,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747009277344,0.7224085927009583,0.2283569723367691,0.2201415449380874,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.6631614565849304,0.1771560907363891,0.8160545229911804,283.4754638671875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0740661621094,283.47808837890625,1.0,0.4798296689987182,1.0,1.0,0.0,1.0,-2.3941400051116943,2.3941354751586914,4.610129053617129e-06,1.849814176559448,0.8590344786643982,0.8590344786643982,0.0,130.76907348632812,132.0,31834.3828125,0.0,1316.84228515625,1.0,280.0411682128906,282.22100830078125,291.045166015625,293.1039428710937,293.1499938964844,293.1499938964844,280.3500061035156,36246.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552073836326599,1.0,0.0,0.0,3.482316493988037,3.482339143753052,8.09151401881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.49072265625,0.0,1356.250732421875,1895.4371337890625,0.0,2984.06591796875,0.8668656349182129,1.0,0.0,3.0,1.0,0.0
12052980,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942138671875,0.8858245015144348,0.4376495778560638,0.3964954018592834,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69403076171875,0.8510002493858337,0.3885484337806701,0.3702643811702728,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933288574219,0.7518535852432251,0.2644449472427368,0.1874978691339492,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69293212890625,0.7178766131401062,0.227389708161354,0.2189639806747436,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.6571730375289917,0.1752921640872955,0.8064075708389282,283.6938781738281,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0787658691406,283.69732666015625,1.0,0.479297935962677,1.0,1.0,0.0,1.0,-2.37644100189209,2.376436471939087,4.541851012618281e-06,1.8358644247055047,0.8439871668815613,0.8439871668815613,0.0,132.9455108642578,135.0,30509.951171875,0.0,1304.436279296875,1.0,280.3397827148437,282.4781799316406,291.01348876953125,292.9653015136719,293.1499938964844,293.1499938964844,280.6499938964844,36214.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288077116012573,1.0,0.0,0.0,3.400580883026123,3.4006025791168213,7.71612974403979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5458984375,0.0,1274.475830078125,1895.4371337890625,0.0,2737.349365234375,0.8488695025444031,1.0,0.0,3.0,1.0,0.0
12053040,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942138671875,0.8858245015144348,0.4376495778560638,0.3964954018592834,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69403076171875,0.8510002493858337,0.3885484337806701,0.3702643811702728,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933288574219,0.7518535852432251,0.2644449472427368,0.1874978691339492,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69293212890625,0.7178766131401062,0.227389708161354,0.2189639806747436,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.6571730375289917,0.1752921640872955,0.8064075708389282,283.6938781738281,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0787658691406,283.69732666015625,1.0,0.479297935962677,1.0,1.0,0.0,1.0,-2.37644100189209,2.376436471939087,4.541851012618281e-06,1.8358644247055047,0.8439871668815613,0.8439871668815613,0.0,132.9455108642578,135.0,30509.951171875,0.0,1304.436279296875,1.0,280.3397827148437,282.4781799316406,291.01348876953125,292.9653015136719,293.1499938964844,293.1499938964844,280.6499938964844,36214.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288077116012573,1.0,0.0,0.0,3.400580883026123,3.4006025791168213,7.71612974403979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5458984375,0.0,1274.475830078125,1895.4371337890625,0.0,2737.349365234375,0.8488695025444031,1.0,0.0,3.0,1.0,0.0
12053100,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460388183594,0.8833680748939514,0.4362057447433471,0.3950979709625244,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84539794921875,0.8502810001373291,0.3894346952438354,0.3709960877895355,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8425598144531,0.7506749033927917,0.2644678950309753,0.1874442547559738,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.841064453125,0.716646671295166,0.2273092865943908,0.2188001871109008,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.6554088592529297,0.1747924387454986,0.8037195205688477,283.8447265625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.085205078125,283.8580017089844,1.0,0.4793417155742645,1.0,1.0,0.0,1.0,-2.3721470832824707,2.372142553329468,4.525335498328786e-06,1.832463622093201,0.8380612134933472,0.8380612134933472,0.0,133.6895751953125,135.0,29620.0859375,0.0,1302.318603515625,1.0,280.5909423828125,282.6715087890625,290.9888000488281,292.8334655761719,293.1499938964844,293.1499938964844,280.6499938964844,36186.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140925168991089,1.0,0.0,0.0,3.364020824432373,3.364042282104492,7.551107614744978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.26318359375,0.0,1238.9583740234375,1895.4371337890625,0.0,2600.930908203125,0.8410433530807495,1.0,0.0,3.0,1.0,0.0
12053160,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.8814743161201477,0.4350144267082214,0.3940030634403229,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.8500579595565796,0.3905539810657501,0.372000128030777,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159851074219,0.7499992847442627,0.2647103667259216,0.1875770390033722,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91558837890625,0.715907871723175,0.2274402827024459,0.2188713699579239,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91473388671875,0.654212474822998,0.1745200455188751,0.8021924495697021,283.9165954589844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0937805175781,283.92022705078125,1.0,0.4796154797077179,1.0,1.0,0.0,1.0,-2.3704450130462646,2.3704404830932617,4.518738478509476e-06,1.831083059310913,0.8319423794746399,0.8319423794746399,0.0,134.31417846679688,138.0,29451.212890625,0.0,1302.81298828125,1.0,280.638916015625,282.74542236328125,291.0225830078125,292.89813232421875,293.1499938964844,293.1499938964844,280.95001220703125,36179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054111003875732,1.0,0.0,0.0,3.331509590148926,3.3315305709838867,7.405859037135087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.10986328125,0.0,1208.0870361328125,1895.4371337890625,0.0,2521.0,0.833751380443573,1.0,0.0,3.0,1.0,0.0
12053220,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8779554963111877,0.4329905211925506,0.3921257257461548,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380310058594,0.8498859405517578,0.3931474983692169,0.3743716776371002,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13726806640625,0.74900221824646,0.2655367851257324,0.1881075054407119,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368713378906,0.7148345708847046,0.2280575037002563,0.2193915098905563,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.135986328125,0.652411162853241,0.1743797063827514,0.8012024760246277,284.1378479003906,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.11285400390625,284.1415100097656,1.0,0.4807394444942474,1.0,1.0,0.0,1.0,-2.3711071014404297,2.3711025714874268,4.521123173617525e-06,1.831521272659301,0.822830855846405,0.822830855846405,0.0,135.6974334716797,126.0,28487.744140625,0.0,1309.1939697265625,1.0,280.9382019042969,283.00982666015625,291.0403137207031,292.85528564453125,293.1499938964844,293.1499938964844,281.25,36140.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864552736282349,1.0,0.0,0.0,3.276628017425537,3.276648759841919,7.163868644965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89306640625,0.0,1157.040283203125,1895.4371337890625,0.0,2348.28759765625,0.8218199014663696,1.0,0.0,3.0,1.0,0.0
12053280,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8779554963111877,0.4329905211925506,0.3921257257461548,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380310058594,0.8498859405517578,0.3931474983692169,0.3743716776371002,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13726806640625,0.74900221824646,0.2655367851257324,0.1881075054407119,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368713378906,0.7148345708847046,0.2280575037002563,0.2193915098905563,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.135986328125,0.652411162853241,0.1743797063827514,0.8012024760246277,284.1378479003906,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.11285400390625,284.1415100097656,1.0,0.4807394444942474,1.0,1.0,0.0,1.0,-2.3711071014404297,2.3711025714874268,4.521123173617525e-06,1.831521272659301,0.822830855846405,0.822830855846405,0.0,135.6974334716797,126.0,28487.744140625,0.0,1309.1939697265625,1.0,280.9382019042969,283.00982666015625,291.0403137207031,292.85528564453125,293.1499938964844,293.1499938964844,281.25,36140.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864552736282349,1.0,0.0,0.0,3.276628017425537,3.276648759841919,7.163868644965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89306640625,0.0,1157.040283203125,1895.4371337890625,0.0,2348.28759765625,0.8218199014663696,1.0,0.0,3.0,1.0,0.0
12053340,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.8831356167793274,0.4314157366752624,0.3904662430286407,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541564941406,0.8577404022216797,0.3961266577243805,0.3769219517707824,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.7550498843193054,0.2667327523231506,0.1887570470571518,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.7204924821853638,0.2290376871824264,0.2200715839862823,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.6571576595306396,0.1746447384357452,0.8011873364448547,284.3539733886719,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1335144042969,284.3573913574219,1.0,0.4777734279632568,1.0,1.0,0.0,1.0,-2.373755931854248,2.373751401901245,4.531204467639327e-06,1.8335659503936768,0.8165632486343384,0.8165632486343384,0.0,131.63241577148438,114.0,27567.984375,0.0,1295.924072265625,1.0,281.23760986328125,283.26708984375,291.0526733398437,292.8134460449219,293.1499938964844,293.1499938964844,281.54998779296875,36100.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705256938934326,1.0,0.0,0.0,3.2369139194488525,3.236934185028076,6.991263035160955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.2958984375,0.0,1120.9853515625,1895.4371337890625,0.0,2205.508056640625,0.8132537007331848,1.0,0.0,3.0,1.0,0.0
12053400,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.8831356167793274,0.4314157366752624,0.3904662430286407,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541564941406,0.8577404022216797,0.3961266577243805,0.3769219517707824,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.7550498843193054,0.2667327523231506,0.1887570470571518,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.7204924821853638,0.2290376871824264,0.2200715839862823,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.6571576595306396,0.1746447384357452,0.8011873364448547,284.3539733886719,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1335144042969,284.3573913574219,1.0,0.4777734279632568,1.0,1.0,0.0,1.0,-2.373755931854248,2.373751401901245,4.531204467639327e-06,1.8335659503936768,0.8165632486343384,0.8165632486343384,0.0,131.63241577148438,114.0,27567.984375,0.0,1295.924072265625,1.0,281.23760986328125,283.26708984375,291.0526733398437,292.8134460449219,293.1499938964844,293.1499938964844,281.54998779296875,36100.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705256938934326,1.0,0.0,0.0,3.2369139194488525,3.236934185028076,6.991263035160955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.2958984375,0.0,1120.9853515625,1895.4371337890625,0.0,2205.508056640625,0.8132537007331848,1.0,0.0,3.0,1.0,0.0
12053460,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.894967794418335,0.430252194404602,0.3890451788902282,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8720311522483826,0.3994300365447998,0.3796464204788208,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7667303681373596,0.2682487368583679,0.189531922340393,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.730900764465332,0.2303112000226974,0.2209011763334274,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.667082667350769,0.1752292215824127,0.8020183444023132,284.5688171386719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15484619140625,284.5722045898437,1.0,0.4727424681186676,1.0,1.0,0.0,1.0,-2.3782458305358887,2.3782413005828857,4.548343895294238e-06,1.8370449542999268,0.8131384253501892,0.8131384253501892,0.0,124.09066009521484,102.0,26765.7578125,0.0,1270.7210693359375,1.0,281.53717041015625,283.5224304199219,291.05908203125,292.7707214355469,293.1499938964844,293.1499938964844,281.8500061035156,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756174623966217,1.0,0.0,0.0,3.213068008422852,3.213088035583496,6.888634516144521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.53955078125,0.0,1099.6026611328125,1895.4371337890625,0.0,2079.104736328125,0.8081902265548706,1.0,0.0,3.0,1.0,0.0
12053520,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.894967794418335,0.430252194404602,0.3890451788902282,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8720311522483826,0.3994300365447998,0.3796464204788208,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7667303681373596,0.2682487368583679,0.189531922340393,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.730900764465332,0.2303112000226974,0.2209011763334274,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.667082667350769,0.1752292215824127,0.8020183444023132,284.5688171386719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15484619140625,284.5722045898437,1.0,0.4727424681186676,1.0,1.0,0.0,1.0,-2.3782458305358887,2.3782413005828857,4.548343895294238e-06,1.8370449542999268,0.8131384253501892,0.8131384253501892,0.0,124.09066009521484,102.0,26765.7578125,0.0,1270.7210693359375,1.0,281.53717041015625,283.5224304199219,291.05908203125,292.7707214355469,293.1499938964844,293.1499938964844,281.8500061035156,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756174623966217,1.0,0.0,0.0,3.213068008422852,3.213088035583496,6.888634516144521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.53955078125,0.0,1099.6026611328125,1895.4371337890625,0.0,2079.104736328125,0.8081902265548706,1.0,0.0,3.0,1.0,0.0
12053580,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.913044273853302,0.4294900894165039,0.3879127204418182,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8922017812728882,0.4030376076698303,0.3825830817222595,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7836064100265503,0.2700655162334442,0.1904614269733429,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7455950379371643,0.2318428605794906,0.2219029664993286,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.6817283630371094,0.1760851591825485,0.8037386536598206,284.7830810546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1765441894531,284.78619384765625,1.0,0.4665331840515136,1.0,1.0,0.0,1.0,-2.384798526763916,2.384793996810913,4.573464138957206e-06,1.8421472311019893,0.8125807642936707,0.8125807642936707,0.0,114.5911865234375,90.0,26082.763671875,0.0,1239.884765625,1.0,281.83697509765625,283.7759704589844,291.065185546875,292.7347412109375,293.1499938964844,293.1499938964844,282.1499938964844,36014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433378100395203,1.0,0.0,0.0,3.2058041095733643,3.205824136734009,6.857522976133623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4423828125,0.0,1092.9473876953125,1895.4371337890625,0.0,1968.0968017578125,0.806765079498291,1.0,0.0,3.0,1.0,0.0
12053640,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.913044273853302,0.4294900894165039,0.3879127204418182,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8922017812728882,0.4030376076698303,0.3825830817222595,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7836064100265503,0.2700655162334442,0.1904614269733429,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7455950379371643,0.2318428605794906,0.2219029664993286,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.6817283630371094,0.1760851591825485,0.8037386536598206,284.7830810546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1765441894531,284.78619384765625,1.0,0.4665331840515136,1.0,1.0,0.0,1.0,-2.384798526763916,2.384793996810913,4.573464138957206e-06,1.8421472311019893,0.8125807642936707,0.8125807642936707,0.0,114.5911865234375,90.0,26082.763671875,0.0,1239.884765625,1.0,281.83697509765625,283.7759704589844,291.065185546875,292.7347412109375,293.1499938964844,293.1499938964844,282.1499938964844,36014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433378100395203,1.0,0.0,0.0,3.2058041095733643,3.205824136734009,6.857522976133623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4423828125,0.0,1092.9473876953125,1895.4371337890625,0.0,1968.0968017578125,0.806765079498291,1.0,0.0,3.0,1.0,0.0
12053700,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9252169132232666,0.4292050004005432,0.3873990774154663,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9044681191444396,0.4049162566661834,0.3840965628623962,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.793984591960907,0.2710537314414978,0.1909652948379516,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7547752857208252,0.2326759248971939,0.2224481552839279,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6908016204833984,0.1765859574079513,0.8048490881919861,284.9253845214844,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.18701171875,284.9382019042969,1.0,0.4631590545177459,1.0,1.0,0.0,1.0,-2.388593435287476,2.3885889053344727,4.588068350130925e-06,1.845114707946777,0.8137726783752441,0.8137726783752441,0.0,109.40646362304688,90.0,25456.908203125,0.0,1223.2340087890625,1.0,282.0849914550781,283.9570617675781,291.040771484375,292.62847900390625,293.1499938964844,293.1499938964844,282.1499938964844,35982.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73494553565979,1.0,0.0,0.0,3.207811117172241,3.2078311443328857,6.866112016723491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.73583984375,0.0,1094.4945068359375,1895.4371337890625,0.0,1896.6876220703125,0.8074809908866882,1.0,0.0,3.0,1.0,0.0
