time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053760,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9396443963050842,0.4290795624256134,0.387052983045578,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.919765293598175,0.4069094061851501,0.3857251107692718,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8060001134872437,0.2721486687660217,0.1915444582700729,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7656781077384949,0.2335931658744812,0.2230696976184845,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7013341784477234,0.1771669387817382,0.8062844276428223,284.997802734375,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1980895996094,285.001220703125,1.0,0.4596880674362182,1.0,1.0,0.0,1.0,-2.3932998180389404,2.3932950496673584,4.606196853274014e-06,1.848785638809204,0.8148664236068726,0.8148664236068726,0.0,103.94503021240234,78.0,25467.884765625,0.0,1206.45703125,1.0,282.13702392578125,284.0247802734375,291.0694885253906,292.7006225585937,293.1499938964844,293.1499938964844,282.45001220703125,35970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316645383834839,1.0,0.0,0.0,3.2149100303649902,3.2149300575256348,6.896534614497796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.7509765625,0.0,1100.6478271484375,1895.4371337890625,0.0,1869.0369873046875,0.8089385032653809,1.0,0.0,3.0,1.0,0.0
12053820,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.9724525809288024,0.4291875064373016,0.3865851163864136,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9578090906143188,0.4111568927764892,0.3891566395759582,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8332775831222534,0.2745879888534546,0.1928324550390243,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.793275773525238,0.2356221824884414,0.2244482189416885,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7255748510360718,0.1785152554512024,0.8098016977310181,285.23638916015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2204284667969,285.2395324707031,1.0,0.452559232711792,1.0,1.0,0.0,1.0,-2.404286623001098,2.404282093048096,4.648675258067669e-06,1.8573622703552248,0.8205580711364746,0.8205580711364746,0.0,92.54376983642578,81.0,25059.900390625,0.0,1172.54443359375,1.0,282.4372253417969,284.279052734375,291.0774841308594,292.6810607910156,293.1499938964844,293.1499938964844,282.75,35920.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216575741767883,1.0,0.0,0.0,3.243093490600586,3.2431137561798096,7.017982284196478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.68408203125,0.0,1125.308837890625,1895.4371337890625,0.0,1785.6812744140625,0.8153104782104492,1.0,0.0,3.0,1.0,0.0
12053880,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.9724525809288024,0.4291875064373016,0.3865851163864136,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9578090906143188,0.4111568927764892,0.3891566395759582,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8332775831222534,0.2745879888534546,0.1928324550390243,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.793275773525238,0.2356221824884414,0.2244482189416885,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7255748510360718,0.1785152554512024,0.8098016977310181,285.23638916015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2204284667969,285.2395324707031,1.0,0.452559232711792,1.0,1.0,0.0,1.0,-2.404286623001098,2.404282093048096,4.648675258067669e-06,1.8573622703552248,0.8205580711364746,0.8205580711364746,0.0,92.54376983642578,81.0,25059.900390625,0.0,1172.54443359375,1.0,282.4372253417969,284.279052734375,291.0774841308594,292.6810607910156,293.1499938964844,293.1499938964844,282.75,35920.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216575741767883,1.0,0.0,0.0,3.243093490600586,3.2431137561798096,7.017982284196478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.68408203125,0.0,1125.308837890625,1895.4371337890625,0.0,1785.6812744140625,0.8153104782104492,1.0,0.0,3.0,1.0,0.0
12053940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.9918237328529358,0.4296990633010864,0.3867011070251465,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.982223629951477,0.4157183170318603,0.3931026458740234,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8537216782569885,0.2773307263851166,0.1944918483495712,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.8138468861579895,0.2378885447978973,0.2262627035379409,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.7425299882888794,0.1800935268402099,0.8153481483459473,285.4720153808594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.24285888671875,285.4749755859375,1.0,0.4502304196357727,1.0,1.0,0.0,1.0,-2.41999888420105,2.419994115829468,4.709708264272194e-06,1.8695920705795288,0.8293745517730713,0.8293745517730713,0.0,86.1728286743164,84.0,24700.451171875,0.0,1164.439453125,1.0,282.7377014160156,284.5283508300781,291.0863952636719,292.66778564453125,293.1499938964844,293.1499938964844,283.04998779296875,35875.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136912941932678,1.0,0.0,0.0,3.2885658740997314,3.2885866165161133,7.216164590317931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.189453125,0.0,1166.167724609375,1895.4371337890625,0.0,1720.431884765625,0.8254880309104919,1.0,0.0,3.0,1.0,0.0
12054000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.9918237328529358,0.4296990633010864,0.3867011070251465,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.982223629951477,0.4157183170318603,0.3931026458740234,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8537216782569885,0.2773307263851166,0.1944918483495712,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.8138468861579895,0.2378885447978973,0.2262627035379409,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.7425299882888794,0.1800935268402099,0.8153481483459473,285.4720153808594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.24285888671875,285.4749755859375,1.0,0.4502304196357727,1.0,1.0,0.0,1.0,-2.41999888420105,2.419994115829468,4.709708264272194e-06,1.8695920705795288,0.8293745517730713,0.8293745517730713,0.0,86.1728286743164,84.0,24700.451171875,0.0,1164.439453125,1.0,282.7377014160156,284.5283508300781,291.0863952636719,292.66778564453125,293.1499938964844,293.1499938964844,283.04998779296875,35875.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136912941932678,1.0,0.0,0.0,3.2885658740997314,3.2885866165161133,7.216164590317931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.189453125,0.0,1166.167724609375,1895.4371337890625,0.0,1720.431884765625,0.8254880309104919,1.0,0.0,3.0,1.0,0.0
12054060,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9990000128746032,0.4305973052978515,0.3857359290122986,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.9945812821388244,0.4205078780651092,0.3974241018295288,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8664902448654175,0.2802949845790863,0.1964239776134491,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8253310918807983,0.2403176724910736,0.2283907830715179,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7529361844062805,0.181825190782547,0.8223450779914856,285.7044677734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2646789550781,285.7069091796875,1.0,0.4506101608276367,1.0,1.0,0.0,1.0,-2.436973094940185,2.4369683265686035,4.77634330309229e-06,1.88292932510376,0.8412822484970093,0.8412822484970093,0.0,83.508056640625,87.0,24359.82421875,0.0,1173.207763671875,1.0,283.0383605957031,284.7726745605469,291.09283447265625,292.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,35834.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071338295936584,1.0,0.0,0.0,3.349900960922241,3.349922180175781,7.487852258236671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.11767578125,0.0,1223.0841064453125,1895.4371337890625,0.0,1667.5003662109375,0.8191781044006348,1.0,0.0,3.0,1.0,0.0
12054120,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9990000128746032,0.4305973052978515,0.3857359290122986,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.9945812821388244,0.4205078780651092,0.3974241018295288,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.8664902448654175,0.2802949845790863,0.1964239776134491,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8253310918807983,0.2403176724910736,0.2283907830715179,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7529361844062805,0.181825190782547,0.8223450779914856,285.7044677734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2646789550781,285.7069091796875,1.0,0.4506101608276367,1.0,1.0,0.0,1.0,-2.436973094940185,2.4369683265686035,4.77634330309229e-06,1.88292932510376,0.8412822484970093,0.8412822484970093,0.0,83.508056640625,87.0,24359.82421875,0.0,1173.207763671875,1.0,283.0383605957031,284.7726745605469,291.09283447265625,292.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,35834.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071338295936584,1.0,0.0,0.0,3.349900960922241,3.349922180175781,7.487852258236671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.11767578125,0.0,1223.0841064453125,1895.4371337890625,0.0,1667.5003662109375,0.8191781044006348,1.0,0.0,3.0,1.0,0.0
12054180,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.9990000128746032,0.4318512976169586,0.3826059401035309,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9990000128746032,0.4249836504459381,0.4014346599578857,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8719288110733032,0.2830359041690826,0.1983785778284073,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.830005943775177,0.2425592988729477,0.2305524945259094,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.7572596073150635,0.1834307163953781,0.8296681642532349,285.7982788085937,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2813415527344,285.7990417480469,1.0,0.4525078535079956,1.0,1.0,0.0,1.0,-2.4521164894104004,2.4521117210388184,4.835967956751119e-06,1.8947060108184808,0.8533896803855896,0.8533896803855896,0.0,83.2337417602539,90.0,24347.81640625,0.0,1189.580078125,1.0,283.1459350585937,284.86676025390625,291.1363830566406,292.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,35136.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712104320526123,1.0,0.0,0.0,3.380221605300904,3.3802430629730225,7.624013846907474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6572265625,0.0,1247.24609375,1895.4371337890625,0.0,1707.555908203125,0.8149077296257019,1.0,0.0,3.0,1.0,0.0
12054240,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.9990000128746032,0.4318512976169586,0.3826059401035309,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9990000128746032,0.4249836504459381,0.4014346599578857,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8719288110733032,0.2830359041690826,0.1983785778284073,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.830005943775177,0.2425592988729477,0.2305524945259094,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.7572596073150635,0.1834307163953781,0.8296681642532349,285.7982788085937,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2813415527344,285.7990417480469,1.0,0.4525078535079956,1.0,1.0,0.0,1.0,-2.4521164894104004,2.4521117210388184,4.835967956751119e-06,1.8947060108184808,0.8533896803855896,0.8533896803855896,0.0,83.2337417602539,90.0,24347.81640625,0.0,1189.580078125,1.0,283.1459350585937,284.86676025390625,291.1363830566406,292.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,35136.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712104320526123,1.0,0.0,0.0,3.380221605300904,3.3802430629730225,7.624013846907474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6572265625,0.0,1247.24609375,1895.4371337890625,0.0,1707.555908203125,0.8149077296257019,1.0,0.0,3.0,1.0,0.0
12054300,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.9990000128746032,0.4321259260177612,0.3829159438610077,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.9990000128746032,0.4270490109920501,0.4026964604854584,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.8729860782623291,0.2842310070991516,0.19925457239151,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.8308774828910828,0.243528127670288,0.2315197438001632,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7580298185348511,0.1841084212064743,0.8329257369041443,285.81640625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2869567871094,285.81671142578125,1.0,0.4538582861423492,1.0,1.0,0.0,1.0,-2.460134029388428,2.4601292610168457,4.867706593358889e-06,1.9009493589401243,0.8593609929084778,0.8593609929084778,0.0,83.56666564941406,90.0,24412.119140625,0.0,1200.4122314453125,1.0,283.1492614746094,284.8847351074219,291.1532592773437,292.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,34150.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174282073974609,1.0,0.0,0.0,3.362344741821289,3.36236572265625,7.543584956692939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.3359375,0.0,1223.3170166015625,1895.4371337890625,0.0,1750.91357421875,0.8394432663917542,1.0,0.0,3.0,1.0,0.0
12054360,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9990000128746032,0.4319871068000793,0.3840349018573761,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9990000128746032,0.4290030896663666,0.4041210412979126,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.8733068108558655,0.2853114306926727,0.2000545412302017,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.8310980200767517,0.2443911433219909,0.232394590973854,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.7581586837768555,0.1846869438886642,0.835793673992157,285.8169250488281,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2909545898437,285.8169250488281,1.0,0.4554195702075958,1.0,1.0,0.0,1.0,-2.468647003173828,2.468642234802246,4.901498869003262e-06,1.9075661897659304,0.8651469945907593,0.8651469945907593,0.0,84.100341796875,93.0,24524.15625,0.0,1212.7421875,1.0,283.1498718261719,284.8807678222656,291.1596984863281,292.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,34082.60546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722866415977478,1.0,0.0,0.0,3.387610673904419,3.387631893157959,7.657381502212957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.533203125,0.0,1247.0565185546875,1895.4371337890625,0.0,1795.670166015625,0.8150527477264404,1.0,0.0,3.0,1.0,0.0
12054420,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.4307319521903991,0.3873838186264038,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.4325946569442749,0.408193439245224,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8722521662712097,0.2873014211654663,0.2015037536621093,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8300161361694336,0.2459246814250946,0.2339360862970352,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.7568720579147339,0.1856235414743423,0.8404924273490906,285.8331604003906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2951965332031,285.83319091796875,1.0,0.4590325653553009,1.0,1.0,0.0,1.0,-2.4868032932281494,2.4867985248565674,4.973957857146161e-06,1.9216712713241573,0.8770906329154968,0.8770906329154968,0.0,85.65389251708984,96.0,24713.259765625,0.0,1241.0557861328125,1.0,283.1499938964844,284.8930053710937,291.1501770019531,292.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,33012.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312001585960388,1.0,0.0,0.0,3.38992691040039,3.3899481296539307,7.667856607440626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.857421875,0.0,1241.8582763671875,1895.4371337890625,0.0,1865.135986328125,0.8140997290611267,1.0,0.0,3.0,1.0,0.0
12054480,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.4307319521903991,0.3873838186264038,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.4325946569442749,0.408193439245224,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8722521662712097,0.2873014211654663,0.2015037536621093,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8300161361694336,0.2459246814250946,0.2339360862970352,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.7568720579147339,0.1856235414743423,0.8404924273490906,285.8331604003906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2951965332031,285.83319091796875,1.0,0.4590325653553009,1.0,1.0,0.0,1.0,-2.4868032932281494,2.4867985248565674,4.973957857146161e-06,1.9216712713241573,0.8770906329154968,0.8770906329154968,0.0,85.65389251708984,96.0,24713.259765625,0.0,1241.0557861328125,1.0,283.1499938964844,284.8930053710937,291.1501770019531,292.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,33012.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312001585960388,1.0,0.0,0.0,3.38992691040039,3.3899481296539307,7.667856607440626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.857421875,0.0,1241.8582763671875,1895.4371337890625,0.0,1865.135986328125,0.8140997290611267,1.0,0.0,3.0,1.0,0.0
12054540,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9925456047058104,0.4292141795158386,0.3866947889328003,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9956488609313964,0.4357411861419678,0.4122636318206787,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.866495668888092,0.2891626358032226,0.2028882354497909,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8247273564338684,0.2472803145647049,0.2353480160236358,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7514903545379639,0.1863288432359695,0.8443413376808167,285.84747314453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2958679199219,285.8472900390625,1.0,0.4627354443073272,1.0,1.0,0.0,1.0,-2.498978614807129,2.498973608016968,5.022967798140599e-06,1.9311888217926023,0.8892231583595276,0.8892231583595276,0.0,88.50082397460938,99.0,24852.208984375,0.0,1267.8775634765625,1.0,283.1499938964844,284.904052734375,291.1352233886719,292.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,31941.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362218499183655,1.0,0.0,0.0,3.387923240661621,3.387943983078003,7.658794629605836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2919921875,0.0,1232.4884033203125,1895.4371337890625,0.0,1907.48486328125,0.8121826648712158,1.0,0.0,3.0,1.0,0.0
12054600,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9925456047058104,0.4292141795158386,0.3866947889328003,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9956488609313964,0.4357411861419678,0.4122636318206787,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.866495668888092,0.2891626358032226,0.2028882354497909,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8247273564338684,0.2472803145647049,0.2353480160236358,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7514903545379639,0.1863288432359695,0.8443413376808167,285.84747314453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2958679199219,285.8472900390625,1.0,0.4627354443073272,1.0,1.0,0.0,1.0,-2.498978614807129,2.498973608016968,5.022967798140599e-06,1.9311888217926023,0.8892231583595276,0.8892231583595276,0.0,88.50082397460938,99.0,24852.208984375,0.0,1267.8775634765625,1.0,283.1499938964844,284.904052734375,291.1352233886719,292.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,31941.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362218499183655,1.0,0.0,0.0,3.387923240661621,3.387943983078003,7.658794629605836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2919921875,0.0,1232.4884033203125,1895.4371337890625,0.0,1907.48486328125,0.8121826648712158,1.0,0.0,3.0,1.0,0.0
12054660,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9839390516281128,0.4280752837657928,0.385724663734436,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9899784922599792,0.4388403296470642,0.4152863025665283,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8599416613578796,0.2909703552722931,0.2042344063520431,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8185765743255615,0.248531237244606,0.236659824848175,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7453604936599731,0.1869076639413833,0.8475780487060547,285.8606872558594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.29608154296875,285.8605041503906,1.0,0.4663030207157135,1.0,1.0,0.0,1.0,-2.5084035396575928,2.508398532867432,5.060829153080704e-06,1.938430428504944,0.9015187621116638,0.9015187621116638,0.0,91.67598724365234,102.0,24961.88671875,0.0,1293.0748291015625,1.0,283.1499938964844,284.9151611328125,291.12420654296875,292.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,30870.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738885223865509,1.0,0.0,0.0,3.3813273906707764,3.381347894668579,7.629002425346698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.05908203125,0.0,1218.7410888671875,1895.4371337890625,0.0,1930.0899658203125,0.8092418313026428,1.0,0.0,3.0,1.0,0.0
12054720,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9839390516281128,0.4280752837657928,0.385724663734436,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9899784922599792,0.4388403296470642,0.4152863025665283,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8599416613578796,0.2909703552722931,0.2042344063520431,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8185765743255615,0.248531237244606,0.236659824848175,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7453604936599731,0.1869076639413833,0.8475780487060547,285.8606872558594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.29608154296875,285.8605041503906,1.0,0.4663030207157135,1.0,1.0,0.0,1.0,-2.5084035396575928,2.508398532867432,5.060829153080704e-06,1.938430428504944,0.9015187621116638,0.9015187621116638,0.0,91.67598724365234,102.0,24961.88671875,0.0,1293.0748291015625,1.0,283.1499938964844,284.9151611328125,291.12420654296875,292.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,30870.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738885223865509,1.0,0.0,0.0,3.3813273906707764,3.381347894668579,7.629002425346698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.05908203125,0.0,1218.7410888671875,1895.4371337890625,0.0,1930.0899658203125,0.8092418313026428,1.0,0.0,3.0,1.0,0.0
12054780,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.975240170955658,0.4270561039447784,0.3849010467529297,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.9844358563423156,0.4419268667697906,0.4182994961738586,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.854030191898346,0.2927807867527008,0.2055738717317581,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8127745985984802,0.2497332543134689,0.2379138320684433,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7397260665893555,0.1874304860830307,0.85049968957901,285.8753662109375,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2962341308594,285.875244140625,1.0,0.4698041975498199,1.0,1.0,0.0,1.0,-2.517660856246948,2.517655611038208,5.09808069182327e-06,1.94550371170044,0.9140217900276184,0.9140217900276184,0.0,94.8184814453125,105.0,25065.53125,0.0,1318.0389404296875,1.0,283.1499938964844,284.92828369140625,291.1192321777344,292.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,29799.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404360175132751,1.0,0.0,0.0,3.370189905166626,3.3702101707458496,7.57882787638664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.08154296875,0.0,1200.740966796875,1895.4371337890625,0.0,1943.2969970703125,0.8652810454368591,1.0,0.0,3.0,1.0,0.0
12054840,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.975240170955658,0.4270561039447784,0.3849010467529297,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.9844358563423156,0.4419268667697906,0.4182994961738586,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.854030191898346,0.2927807867527008,0.2055738717317581,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8127745985984802,0.2497332543134689,0.2379138320684433,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7397260665893555,0.1874304860830307,0.85049968957901,285.8753662109375,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2962341308594,285.875244140625,1.0,0.4698041975498199,1.0,1.0,0.0,1.0,-2.517660856246948,2.517655611038208,5.09808069182327e-06,1.94550371170044,0.9140217900276184,0.9140217900276184,0.0,94.8184814453125,105.0,25065.53125,0.0,1318.0389404296875,1.0,283.1499938964844,284.92828369140625,291.1192321777344,292.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,29799.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404360175132751,1.0,0.0,0.0,3.370189905166626,3.3702101707458496,7.57882787638664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.08154296875,0.0,1200.740966796875,1895.4371337890625,0.0,1943.2969970703125,0.8652810454368591,1.0,0.0,3.0,1.0,0.0
12054900,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9707053899765016,0.4264553487300873,0.384464830160141,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9815831780433656,0.4433829188346863,0.4197652041912079,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.851162850856781,0.2936307787895202,0.2062281817197799,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8098485469818115,0.2502759397029876,0.2385093867778778,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7369716763496399,0.1876416355371475,0.8518247604370117,285.8551025390625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2955627441406,285.8544921875,1.0,0.471522569656372,1.0,1.0,0.0,1.0,-2.5219922065734863,2.521987199783325,5.115539806865854e-06,1.948803663253784,0.9198421835899352,0.9198421835899352,0.0,96.41253662109376,105.0,25192.033203125,0.0,1330.310546875,1.0,283.1499938964844,284.8991394042969,291.1220703125,292.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,30735.037109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741683840751648,1.0,0.0,0.0,3.4447758197784424,3.4447970390319824,7.917994935269235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.84765625,0.0,1279.4295654296875,1895.4371337890625,0.0,1953.94775390625,0.8534696102142334,1.0,0.0,3.0,1.0,0.0
12054960,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.965927004814148,0.4258228242397308,0.3839641511440277,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.9785696268081664,0.4447962641716003,0.4211667478084564,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8482482433319092,0.2944564521312713,0.2068518549203872,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8067856431007385,0.250786542892456,0.2390622943639755,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.734165370464325,0.1878213882446289,0.852971076965332,285.85015869140625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2945556640625,285.8498229980469,1.0,0.4732029438018799,1.0,1.0,0.0,1.0,-2.5258660316467285,2.5258610248565674,5.131139914738014e-06,1.9517349004745483,0.9257925748825072,0.9257925748825072,0.0,98.04418182373048,108.0,25264.361328125,0.0,1342.2064208984375,1.0,283.1499938964844,284.890869140625,291.12310791015625,292.7938537597656,293.1499938964844,293.1499938964844,283.1499938964844,30805.732421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428964376449585,1.0,0.0,0.0,3.4704489707946777,3.4704701900482178,8.036456620175159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.63916015625,0.0,1305.4808349609375,1895.4371337890625,0.0,1964.317626953125,0.8891891837120056,1.0,0.0,3.0,1.0,0.0
12055020,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.956092357635498,0.4244653582572937,0.3828865885734558,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9724114537239076,0.4474997818470001,0.423858493566513,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8426141738891602,0.2960436642169952,0.2080561965703964,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8006222248077393,0.2517198622226715,0.2400870472192764,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.7286475896835327,0.1880948096513748,0.8548851609230042,285.8246459960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.291748046875,285.8243103027344,1.0,0.4764577150344848,1.0,1.0,0.0,1.0,-2.5327842235565186,2.5327792167663574,5.158977273822529e-06,1.956927299499512,0.9372190833091736,0.9372190833091736,0.0,101.33018493652344,111.0,25447.814453125,0.0,1365.1434326171875,1.0,283.1499938964844,284.8537902832031,291.12615966796875,292.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,31882.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457872629165649,1.0,0.0,0.0,3.571561574935913,3.5715839862823486,8.511568125868507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.98486328125,0.0,1417.498046875,1895.4371337890625,0.0,1989.1173095703125,0.9132457971572876,1.0,0.0,3.0,1.0,0.0
12055080,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.956092357635498,0.4244653582572937,0.3828865885734558,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9724114537239076,0.4474997818470001,0.423858493566513,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8426141738891602,0.2960436642169952,0.2080561965703964,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8006222248077393,0.2517198622226715,0.2400870472192764,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.7286475896835327,0.1880948096513748,0.8548851609230042,285.8246459960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.291748046875,285.8243103027344,1.0,0.4764577150344848,1.0,1.0,0.0,1.0,-2.5327842235565186,2.5327792167663574,5.158977273822529e-06,1.956927299499512,0.9372190833091736,0.9372190833091736,0.0,101.33018493652344,111.0,25447.814453125,0.0,1365.1434326171875,1.0,283.1499938964844,284.8537902832031,291.12615966796875,292.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,31882.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457872629165649,1.0,0.0,0.0,3.571561574935913,3.5715839862823486,8.511568125868507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.98486328125,0.0,1417.498046875,1895.4371337890625,0.0,1989.1173095703125,0.9132457971572876,1.0,0.0,3.0,1.0,0.0
12055140,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.9462190270423888,0.4230706393718719,0.3817620575428009,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.96629536151886,0.4501056969165802,0.4264460504055023,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8373862504959106,0.2976036667823791,0.2092331200838089,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.7947508692741394,0.2525824904441833,0.2410354167222976,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7233455181121826,0.1882928013801574,0.8564195036888123,285.8007507324219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28857421875,285.80047607421875,1.0,0.479581743478775,1.0,1.0,0.0,1.0,-2.538939476013184,2.5389344692230225,5.183711891731946e-06,1.961497783660889,0.9483401775360109,0.9483401775360109,0.0,104.59429168701172,114.0,25619.07421875,0.0,1387.125,1.0,283.1499938964844,284.8190612792969,291.1276550292969,292.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,32969.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486866116523743,1.0,0.0,0.0,3.6702163219451904,3.6702399253845215,8.988279773802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.27880859375,0.0,1532.97314453125,1895.4371337890625,0.0,2014.09912109375,0.9367360472679138,1.0,0.0,3.0,1.0,0.0
12055200,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.9462190270423888,0.4230706393718719,0.3817620575428009,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.96629536151886,0.4501056969165802,0.4264460504055023,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8373862504959106,0.2976036667823791,0.2092331200838089,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.7947508692741394,0.2525824904441833,0.2410354167222976,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7233455181121826,0.1882928013801574,0.8564195036888123,285.8007507324219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28857421875,285.80047607421875,1.0,0.479581743478775,1.0,1.0,0.0,1.0,-2.538939476013184,2.5389344692230225,5.183711891731946e-06,1.961497783660889,0.9483401775360109,0.9483401775360109,0.0,104.59429168701172,114.0,25619.07421875,0.0,1387.125,1.0,283.1499938964844,284.8190612792969,291.1276550292969,292.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,32969.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486866116523743,1.0,0.0,0.0,3.6702163219451904,3.6702399253845215,8.988279773802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.27880859375,0.0,1532.97314453125,1895.4371337890625,0.0,2014.09912109375,0.9367360472679138,1.0,0.0,3.0,1.0,0.0
12055260,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9365771412849426,0.4216714799404144,0.3806268870830536,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9603615403175354,0.4526461958885193,0.4289647936820984,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.8326054811477661,0.2991668879985809,0.2104070335626602,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.7892622947692871,0.2534026801586151,0.2419368922710418,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.7182608246803284,0.188443049788475,0.8577070832252502,285.7787170410156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2854309082031,285.7784729003906,1.0,0.4825994670391083,1.0,1.0,0.0,1.0,-2.544642686843872,2.544637441635132,5.206617061048746e-06,1.9656991958618164,0.9591821432113647,0.9591821432113647,0.0,107.81133270263672,117.0,25781.1484375,0.0,1408.4188232421875,1.0,283.1499938964844,284.7867736816406,291.12841796875,292.83074951171875,293.1499938964844,293.1499938964844,283.1499938964844,34055.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513960599899292,1.0,0.0,0.0,3.76611852645874,3.766143321990967,9.4641416126251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.93212890625,0.0,1651.2249755859375,1895.4371337890625,0.0,2037.5408935546875,0.9595956206321716,1.0,0.0,3.0,1.0,0.0
12055320,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9365771412849426,0.4216714799404144,0.3806268870830536,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9603615403175354,0.4526461958885193,0.4289647936820984,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.8326054811477661,0.2991668879985809,0.2104070335626602,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.7892622947692871,0.2534026801586151,0.2419368922710418,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.7182608246803284,0.188443049788475,0.8577070832252502,285.7787170410156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2854309082031,285.7784729003906,1.0,0.4825994670391083,1.0,1.0,0.0,1.0,-2.544642686843872,2.544637441635132,5.206617061048746e-06,1.9656991958618164,0.9591821432113647,0.9591821432113647,0.0,107.81133270263672,117.0,25781.1484375,0.0,1408.4188232421875,1.0,283.1499938964844,284.7867736816406,291.12841796875,292.83074951171875,293.1499938964844,293.1499938964844,283.1499938964844,34055.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513960599899292,1.0,0.0,0.0,3.76611852645874,3.766143321990967,9.4641416126251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.93212890625,0.0,1651.2249755859375,1895.4371337890625,0.0,2037.5408935546875,0.9595956206321716,1.0,0.0,3.0,1.0,0.0
12055380,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9273358583450316,0.4202810823917389,0.3794959187507629,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9546554088592528,0.4551364481449127,0.4314319789409637,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8282312154769897,0.3007484674453735,0.2115904688835144,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7841528654098511,0.254195898771286,0.2428084164857864,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7133252024650574,0.1885619759559631,0.8588317036628723,285.7583923339844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.282470703125,285.7582092285156,1.0,0.4855345785617828,1.0,1.0,0.0,1.0,-2.550068616867065,2.550063371658325,5.228418558544945e-06,1.969677686691284,0.9697676301002502,0.9697676301002502,0.0,110.9811019897461,120.0,25936.0625,0.0,1429.2362060546875,1.0,283.1499938964844,284.7567443847656,291.1292724609375,292.8406677246094,293.1499938964844,293.1499938964844,283.04998779296875,35142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538896203041077,1.0,0.0,0.0,3.8593711853027344,3.859396934509277,9.938626135408413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.8046875,0.0,1772.0345458984375,1895.4371337890625,0.0,2059.1953125,0.9718464016914368,1.0,0.0,3.0,1.0,0.0
12055440,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9273358583450316,0.4202810823917389,0.3794959187507629,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9546554088592528,0.4551364481449127,0.4314319789409637,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8282312154769897,0.3007484674453735,0.2115904688835144,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7841528654098511,0.254195898771286,0.2428084164857864,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7133252024650574,0.1885619759559631,0.8588317036628723,285.7583923339844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.282470703125,285.7582092285156,1.0,0.4855345785617828,1.0,1.0,0.0,1.0,-2.550068616867065,2.550063371658325,5.228418558544945e-06,1.969677686691284,0.9697676301002502,0.9697676301002502,0.0,110.9811019897461,120.0,25936.0625,0.0,1429.2362060546875,1.0,283.1499938964844,284.7567443847656,291.1292724609375,292.8406677246094,293.1499938964844,293.1499938964844,283.04998779296875,35142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538896203041077,1.0,0.0,0.0,3.8593711853027344,3.859396934509277,9.938626135408413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.8046875,0.0,1772.0345458984375,1895.4371337890625,0.0,2059.1953125,0.9718464016914368,1.0,0.0,3.0,1.0,0.0
12055500,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.9228132367134094,0.4194556772708893,0.378905177116394,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.9518084526062012,0.4562656879425049,0.4326269924640655,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8261148929595947,0.3014708161354065,0.2121753245592117,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7816676497459412,0.2545274496078491,0.2432237863540649,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7108285427093506,0.1885683536529541,0.8593058586120605,285.6908569335937,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2802124023437,285.6865539550781,1.0,0.4869711697101593,1.0,1.0,0.0,1.0,-2.55256724357605,2.5525619983673096,5.238484845904168e-06,1.9715150594711304,0.9740485548973083,0.9740485548973083,0.0,112.57218170166016,120.0,26210.75390625,0.0,1439.42236328125,1.0,283.0647277832031,284.6732482910156,291.153564453125,292.90631103515625,293.1499938964844,293.1499938964844,283.04998779296875,35827.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758621096611023,1.0,0.0,0.0,3.9108848571777344,3.9109115600585938,1.020571289700456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.40185546875,0.0,1841.8646240234373,1895.4371337890625,0.0,2100.489501953125,0.964232861995697,1.0,0.0,3.0,1.0,0.0
12055560,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.9179374575614928,0.4185062050819397,0.3781470060348511,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.9485650658607484,0.4572781324386596,0.4336764514446258,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8237320780754089,0.3021132946014404,0.2126858383417129,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.7789182066917419,0.2547836303710937,0.2435540556907653,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.7080016732215881,0.1885077059268951,0.8594514727592468,285.6688537597656,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27691650390625,285.6681213378906,1.0,0.4883477687835693,1.0,1.0,0.0,1.0,-2.5541036128997803,2.55409836769104,5.2446057452471e-06,1.9726080894470213,0.9786014556884766,0.9786014556884766,0.0,114.26296997070312,123.0,26263.01953125,0.0,1448.796142578125,1.0,283.052001953125,284.65142822265625,291.1494140625,292.89288330078125,293.1499938964844,293.1499938964844,282.75,35892.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615159749984741,1.0,0.0,0.0,3.927705764770508,3.927732467651367,1.0293691730112189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5322265625,0.0,1863.769775390625,1895.4371337890625,0.0,2125.882568359375,0.96801096200943,1.0,0.0,3.0,1.0,0.0
