time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055620,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9071425199508668,0.4156118929386139,0.3759984076023102,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.9406045079231262,0.458458811044693,0.435202419757843,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8179439902305603,0.3027689754962921,0.2134013026952743,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.7724430561065674,0.2547668814659118,0.2438611090183258,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7012485861778259,0.1879382878541946,0.8583239316940308,285.4347839355469,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26348876953125,285.432861328125,1.0,0.4908221960067749,1.0,1.0,0.0,1.0,-2.5532355308532715,2.5532302856445312,5.240757218416547e-06,1.9717942476272583,0.9831335544586182,0.9831335544586182,0.0,118.00367736816406,126.0,26921.322265625,0.0,1463.9298095703125,1.0,282.75604248046875,284.3896789550781,291.18707275390625,293.0004577636719,293.1499938964844,293.1499938964844,282.45001220703125,35954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779119610786438,1.0,0.0,0.0,3.945667266845703,3.9456944465637207,1.0388054079157882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.296875,0.0,1887.29296875,1895.4371337890625,0.0,2282.239501953125,0.9719155430793762,1.0,0.0,3.0,1.0,0.0
12055680,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9071425199508668,0.4156118929386139,0.3759984076023102,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.9406045079231262,0.458458811044693,0.435202419757843,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8179439902305603,0.3027689754962921,0.2134013026952743,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.7724430561065674,0.2547668814659118,0.2438611090183258,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7012485861778259,0.1879382878541946,0.8583239316940308,285.4347839355469,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26348876953125,285.432861328125,1.0,0.4908221960067749,1.0,1.0,0.0,1.0,-2.5532355308532715,2.5532302856445312,5.240757218416547e-06,1.9717942476272583,0.9831335544586182,0.9831335544586182,0.0,118.00367736816406,126.0,26921.322265625,0.0,1463.9298095703125,1.0,282.75604248046875,284.3896789550781,291.18707275390625,293.0004577636719,293.1499938964844,293.1499938964844,282.45001220703125,35954.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779119610786438,1.0,0.0,0.0,3.945667266845703,3.9456944465637207,1.0388054079157882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.296875,0.0,1887.29296875,1895.4371337890625,0.0,2282.239501953125,0.9719155430793762,1.0,0.0,3.0,1.0,0.0
12055740,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8958351612091064,0.4119200706481933,0.3730073571205139,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9309982657432556,0.4588283598423004,0.4358846247196197,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8109034299850464,0.3028249442577362,0.2136548012495041,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.764915406703949,0.2541845142841339,0.2436016350984573,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6932492852210999,0.1868427246809005,0.8547670245170593,285.1932678222656,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2445373535156,285.1912841796875,1.0,0.4927431344985962,1.0,1.0,0.0,1.0,-2.546184539794922,2.5461792945861816,5.211511052038986e-06,1.9661747217178345,0.9843721389770508,0.9843721389770508,0.0,122.0935287475586,129.0,27517.55859375,0.0,1472.387939453125,1.0,282.4560546875,284.123046875,291.18115234375,293.04083251953125,293.1499938964844,293.1499938964844,282.1499938964844,35984.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943724393844604,1.0,0.0,0.0,3.952073097229004,3.9521000385284415,1.0421811111882562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.37451171875,0.0,1895.79833984375,1895.4371337890625,0.0,2420.08935546875,0.9732510447502136,1.0,0.0,3.0,1.0,0.0
12055800,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8958351612091064,0.4119200706481933,0.3730073571205139,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9309982657432556,0.4588283598423004,0.4358846247196197,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8109034299850464,0.3028249442577362,0.2136548012495041,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.764915406703949,0.2541845142841339,0.2436016350984573,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6932492852210999,0.1868427246809005,0.8547670245170593,285.1932678222656,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2445373535156,285.1912841796875,1.0,0.4927431344985962,1.0,1.0,0.0,1.0,-2.546184539794922,2.5461792945861816,5.211511052038986e-06,1.9661747217178345,0.9843721389770508,0.9843721389770508,0.0,122.0935287475586,129.0,27517.55859375,0.0,1472.387939453125,1.0,282.4560546875,284.123046875,291.18115234375,293.04083251953125,293.1499938964844,293.1499938964844,282.1499938964844,35984.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943724393844604,1.0,0.0,0.0,3.952073097229004,3.9521000385284415,1.0421811111882562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.37451171875,0.0,1895.79833984375,1895.4371337890625,0.0,2420.08935546875,0.9732510447502136,1.0,0.0,3.0,1.0,0.0
12055860,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.884739339351654,0.4078464210033417,0.3696124255657196,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.92132830619812,0.4587079286575317,0.4360519647598266,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8035057783126831,0.3025475144386291,0.2136421650648117,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7574304342269897,0.2532453238964081,0.2429674118757248,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6850438117980957,0.1853960752487182,0.8494744896888733,284.9513244628906,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2238464355469,284.9493103027344,1.0,0.4941427111625671,1.0,1.0,0.0,1.0,-2.535172939300537,2.535167694091797,5.166165010450641e-06,1.957481384277344,0.9823798537254332,0.9823798537254332,0.0,126.14301300048828,132.0,28066.099609375,0.0,1475.3880615234375,1.0,282.1560363769531,283.85748291015625,291.16607666015625,293.06024169921875,293.1499938964844,293.1499938964844,281.8500061035156,36010.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055834770202637,1.0,0.0,0.0,3.94895601272583,3.948982954025269,1.0405377679489902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.994140625,0.0,1891.9835205078125,1895.4371337890625,0.0,2522.582275390625,0.97244131565094,1.0,0.0,3.0,1.0,0.0
12055920,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.884739339351654,0.4078464210033417,0.3696124255657196,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.92132830619812,0.4587079286575317,0.4360519647598266,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8035057783126831,0.3025475144386291,0.2136421650648117,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7574304342269897,0.2532453238964081,0.2429674118757248,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6850438117980957,0.1853960752487182,0.8494744896888733,284.9513244628906,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2238464355469,284.9493103027344,1.0,0.4941427111625671,1.0,1.0,0.0,1.0,-2.535172939300537,2.535167694091797,5.166165010450641e-06,1.957481384277344,0.9823798537254332,0.9823798537254332,0.0,126.14301300048828,132.0,28066.099609375,0.0,1475.3880615234375,1.0,282.1560363769531,283.85748291015625,291.16607666015625,293.06024169921875,293.1499938964844,293.1499938964844,281.8500061035156,36010.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055834770202637,1.0,0.0,0.0,3.94895601272583,3.948982954025269,1.0405377679489902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.994140625,0.0,1891.9835205078125,1895.4371337890625,0.0,2522.582275390625,0.97244131565094,1.0,0.0,3.0,1.0,0.0
12055980,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8742176294326782,0.4035476148128509,0.3659835457801819,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.912298023700714,0.4582454562187195,0.4358648657798767,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7963352203369141,0.3020671606063843,0.213466078042984,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7503584623336792,0.2520694434642792,0.2420813292264938,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.6770644187927246,0.1837180107831955,0.8430060148239136,284.7132873535156,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20294189453125,284.7114562988281,1.0,0.4951108694076538,1.0,1.0,0.0,1.0,-2.5215413570404053,2.521536350250244,5.110401161800837e-06,1.9467664957046509,0.9772282242774964,0.9772282242774964,0.0,130.02232360839844,135.0,28603.44921875,0.0,1474.1669921875,1.0,281.8561096191406,283.5953369140625,291.1563720703125,293.0808410644531,293.1499938964844,293.1499938964844,281.54998779296875,36035.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814102292060852,1.0,0.0,0.0,3.936447858810425,3.9364748001098633,1.0339565506001236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.05712890625,0.0,1876.1041259765625,1895.4371337890625,0.0,2601.021240234375,0.9695128202438354,1.0,0.0,3.0,1.0,0.0
12056040,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8742176294326782,0.4035476148128509,0.3659835457801819,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.912298023700714,0.4582454562187195,0.4358648657798767,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7963352203369141,0.3020671606063843,0.213466078042984,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7503584623336792,0.2520694434642792,0.2420813292264938,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.6770644187927246,0.1837180107831955,0.8430060148239136,284.7132873535156,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20294189453125,284.7114562988281,1.0,0.4951108694076538,1.0,1.0,0.0,1.0,-2.5215413570404053,2.521536350250244,5.110401161800837e-06,1.9467664957046509,0.9772282242774964,0.9772282242774964,0.0,130.02232360839844,135.0,28603.44921875,0.0,1474.1669921875,1.0,281.8561096191406,283.5953369140625,291.1563720703125,293.0808410644531,293.1499938964844,293.1499938964844,281.54998779296875,36035.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814102292060852,1.0,0.0,0.0,3.936447858810425,3.9364748001098633,1.0339565506001236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.05712890625,0.0,1876.1041259765625,1895.4371337890625,0.0,2601.021240234375,0.9695128202438354,1.0,0.0,3.0,1.0,0.0
12056100,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55499267578125,0.8694053292274475,0.401421308517456,0.3641975522041321,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.9083212614059448,0.4579781293869018,0.435737133026123,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.7930814027786255,0.3018274009227752,0.213375836610794,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.747140645980835,0.2514569759368896,0.2416073381900787,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.6733496785163879,0.1828505843877792,0.83958899974823,284.555419921875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.193359375,284.54412841796875,1.0,0.4954797625541687,1.0,1.0,0.0,1.0,-2.5144588947296143,2.514453649520874,5.0815519898606e-06,1.941200613975525,0.9730770587921144,0.9730770587921144,0.0,131.8294219970703,135.0,29310.119140625,0.0,1472.6318359375,1.0,281.5942077636719,283.395263671875,291.1864929199219,293.2006530761719,293.1499938964844,293.1499938964844,281.54998779296875,36054.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209498524665833,1.0,0.0,0.0,3.927125215530396,3.927151918411255,1.029064833346638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.75341796875,0.0,1864.33447265625,1895.4371337890625,0.0,2664.371337890625,0.967236340045929,1.0,0.0,3.0,1.0,0.0
12056160,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.8645845651626587,0.3992546796798706,0.3623013198375702,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013732910156,0.904428005218506,0.457645058631897,0.4354918003082275,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.7897937297821045,0.3015551567077636,0.2132318317890167,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.501953125,0.74391770362854,0.2508049309253692,0.2410677075386047,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.6696192622184753,0.1819476634263992,0.8359233736991882,284.50152587890625,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1836242675781,284.49981689453125,1.0,0.495769202709198,1.0,1.0,0.0,1.0,-2.506660461425781,2.50665545463562,5.04992112837499e-06,1.9350917339324951,0.9694957733154296,0.9694957733154296,0.0,133.6475830078125,138.0,29297.830078125,0.0,1470.2081298828125,1.0,281.5560913085937,283.34686279296875,291.1582336425781,293.1208801269531,293.1499938964844,293.1499938964844,281.25,36058.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221917748451233,1.0,0.0,0.0,3.9154372215271,3.915463924407959,1.0229485951640529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.93310546875,0.0,1849.4913330078125,1895.4371337890625,0.0,2675.88671875,0.9646705389022828,1.0,0.0,3.0,1.0,0.0
12056220,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29205322265625,0.8557437658309937,0.394934594631195,0.358604371547699,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8975725769996643,0.4569060206413269,0.4349913001060486,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29229736328125,0.7838317155838013,0.3010186553001404,0.2129799723625183,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.7380254864692688,0.2494756877422332,0.2399872541427612,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930603027344,0.6627171039581299,0.180125206708908,0.8285590410232544,284.2921142578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16571044921875,284.2904357910156,1.0,0.4962280392646789,1.0,1.0,0.0,1.0,-2.491168737411499,2.491163969039917,4.987420197721804e-06,1.9229743480682373,0.9589883089065552,0.9589883089065552,0.0,137.0662841796875,141.0,29963.80078125,0.0,1464.5855712890625,1.0,281.25634765625,283.1021423339844,291.1640625,293.1670837402344,293.1499938964844,293.1499938964844,280.95001220703125,36085.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308543562889099,1.0,0.0,0.0,3.88469171524048,3.88471794128418,1.0069464906337089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.32373046875,0.0,1810.9688720703125,1895.4371337890625,0.0,2756.400390625,0.957624077796936,1.0,0.0,3.0,1.0,0.0
12056280,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29205322265625,0.8557437658309937,0.394934594631195,0.358604371547699,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8975725769996643,0.4569060206413269,0.4349913001060486,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29229736328125,0.7838317155838013,0.3010186553001404,0.2129799723625183,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.7380254864692688,0.2494756877422332,0.2399872541427612,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930603027344,0.6627171039581299,0.180125206708908,0.8285590410232544,284.2921142578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16571044921875,284.2904357910156,1.0,0.4962280392646789,1.0,1.0,0.0,1.0,-2.491168737411499,2.491163969039917,4.987420197721804e-06,1.9229743480682373,0.9589883089065552,0.9589883089065552,0.0,137.0662841796875,141.0,29963.80078125,0.0,1464.5855712890625,1.0,281.25634765625,283.1021423339844,291.1640625,293.1670837402344,293.1499938964844,293.1499938964844,280.95001220703125,36085.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308543562889099,1.0,0.0,0.0,3.88469171524048,3.88471794128418,1.0069464906337089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.32373046875,0.0,1810.9688720703125,1895.4371337890625,0.0,2756.400390625,0.957624077796936,1.0,0.0,3.0,1.0,0.0
12056340,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902404785156,0.8474915623664856,0.3905870318412781,0.3548730909824371,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09014892578125,0.8911287188529968,0.4560305774211883,0.4343537390232086,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904541015625,0.7782918214797974,0.3004621565341949,0.2127078622579574,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906677246094,0.732503354549408,0.2480907142162323,0.2388456463813781,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.6562449932098389,0.178265780210495,0.8209848999977112,284.0903015136719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1490173339844,284.0887756347656,1.0,0.4965472221374511,1.0,1.0,0.0,1.0,-2.4751217365264893,2.475116729736328,4.923167580273002e-06,1.9104583263397217,0.9458471536636353,0.9458471536636353,0.0,140.35513305664062,129.0,30695.609375,0.0,1457.7227783203125,1.0,280.95660400390625,282.8676452636719,291.170654296875,293.2173767089844,293.1499938964844,293.1499938964844,280.6499938964844,36115.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399746417999268,1.0,0.0,0.0,3.8431122303009033,3.8431382179260254,9.855062899077891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.0732421875,0.0,1759.725341796875,1895.4371337890625,0.0,2841.478515625,0.9481338262557985,1.0,0.0,3.0,1.0,0.0
12056400,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902404785156,0.8474915623664856,0.3905870318412781,0.3548730909824371,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09014892578125,0.8911287188529968,0.4560305774211883,0.4343537390232086,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904541015625,0.7782918214797974,0.3004621565341949,0.2127078622579574,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906677246094,0.732503354549408,0.2480907142162323,0.2388456463813781,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.6562449932098389,0.178265780210495,0.8209848999977112,284.0903015136719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1490173339844,284.0887756347656,1.0,0.4965472221374511,1.0,1.0,0.0,1.0,-2.4751217365264893,2.475116729736328,4.923167580273002e-06,1.9104583263397217,0.9458471536636353,0.9458471536636353,0.0,140.35513305664062,129.0,30695.609375,0.0,1457.7227783203125,1.0,280.95660400390625,282.8676452636719,291.170654296875,293.2173767089844,293.1499938964844,293.1499938964844,280.6499938964844,36115.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399746417999268,1.0,0.0,0.0,3.8431122303009033,3.8431382179260254,9.855062899077891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.0732421875,0.0,1759.725341796875,1895.4371337890625,0.0,2841.478515625,0.9481338262557985,1.0,0.0,3.0,1.0,0.0
12056460,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.8557723164558411,0.390287697315216,0.3536264896392822,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.9028849601745604,0.4592897593975067,0.4363381862640381,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.7895262837409973,0.3042062819004059,0.2144867181777954,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.7418215870857239,0.2511459290981293,0.2405555695295334,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.6657012701034546,0.1810713112354278,0.8276406526565552,283.9127502441406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1742553710937,283.91290283203125,1.0,0.4936704635620117,1.0,1.0,0.0,1.0,-2.488167285919189,2.4881622791290283,4.974551757186418e-06,1.920209527015686,0.9304727911949158,0.9304727911949158,0.0,134.28175354003906,117.0,31715.599609375,0.0,1448.8994140625,1.0,280.65692138671875,282.65753173828125,291.1810607910156,293.2816772460937,293.1499938964844,293.1499938964844,280.3500061035156,36145.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498790860176086,1.0,0.0,0.0,3.7899558544158936,3.7899813652038574,9.584326789990882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.05224609375,0.0,1695.6556396484375,1895.4371337890625,0.0,2934.137939453125,0.9360591173171996,1.0,0.0,3.0,1.0,0.0
12056520,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.8557723164558411,0.390287697315216,0.3536264896392822,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.9028849601745604,0.4592897593975067,0.4363381862640381,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.7895262837409973,0.3042062819004059,0.2144867181777954,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.7418215870857239,0.2511459290981293,0.2405555695295334,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.6657012701034546,0.1810713112354278,0.8276406526565552,283.9127502441406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1742553710937,283.91290283203125,1.0,0.4936704635620117,1.0,1.0,0.0,1.0,-2.488167285919189,2.4881622791290283,4.974551757186418e-06,1.920209527015686,0.9304727911949158,0.9304727911949158,0.0,134.28175354003906,117.0,31715.599609375,0.0,1448.8994140625,1.0,280.65692138671875,282.65753173828125,291.1810607910156,293.2816772460937,293.1499938964844,293.1499938964844,280.3500061035156,36145.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498790860176086,1.0,0.0,0.0,3.7899558544158936,3.7899813652038574,9.584326789990882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.05224609375,0.0,1695.6556396484375,1895.4371337890625,0.0,2934.137939453125,0.9360591173171996,1.0,0.0,3.0,1.0,0.0
12056580,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.745361328125,0.8672593235969543,0.3880813419818878,0.351665049791336,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.9193507432937622,0.4606375694274902,0.437641978263855,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.8037883043289185,0.3061246871948242,0.2158369272947311,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.7539815306663513,0.2524281442165375,0.2417956590652465,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456359863281,0.6780533790588379,0.1822292357683181,0.8329410552978516,283.745361328125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1795654296875,283.7452087402344,1.0,0.4890903234481811,1.0,1.0,0.0,1.0,-2.4968700408935547,2.4968650341033936,5.0098105930374e-06,1.927142143249512,0.9129918217658995,0.9129918217658995,0.0,126.3857879638672,105.0,32692.68359375,0.0,1426.5673828125,1.0,280.3573608398437,282.4559936523437,291.1973876953125,293.359130859375,293.1499938964844,293.1499938964844,280.04998779296875,36180.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614159226417542,1.0,0.0,0.0,3.7244253158569336,3.72445011138916,9.255754207515564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.1923828125,0.0,1618.9371337890625,1895.4371337890625,0.0,3042.285400390625,0.9211995005607604,1.0,0.0,3.0,1.0,0.0
12056640,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.745361328125,0.8672593235969543,0.3880813419818878,0.351665049791336,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.9193507432937622,0.4606375694274902,0.437641978263855,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.8037883043289185,0.3061246871948242,0.2158369272947311,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.7539815306663513,0.2524281442165375,0.2417956590652465,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456359863281,0.6780533790588379,0.1822292357683181,0.8329410552978516,283.745361328125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1795654296875,283.7452087402344,1.0,0.4890903234481811,1.0,1.0,0.0,1.0,-2.4968700408935547,2.4968650341033936,5.0098105930374e-06,1.927142143249512,0.9129918217658995,0.9129918217658995,0.0,126.3857879638672,105.0,32692.68359375,0.0,1426.5673828125,1.0,280.3573608398437,282.4559936523437,291.1973876953125,293.359130859375,293.1499938964844,293.1499938964844,280.04998779296875,36180.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614159226417542,1.0,0.0,0.0,3.7244253158569336,3.72445011138916,9.255754207515564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.1923828125,0.0,1618.9371337890625,1895.4371337890625,0.0,3042.285400390625,0.9211995005607604,1.0,0.0,3.0,1.0,0.0
12056700,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.873562753200531,0.3867032527923584,0.3503821492195129,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6141357421875,0.9286200404167176,0.4609569609165191,0.4379019737243652,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6160888671875,0.8111214637756348,0.3067582547664642,0.2162357866764068,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.617431640625,0.7604300379753113,0.2527014911174774,0.2420037537813186,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6204833984375,0.6843472123146057,0.1824244856834411,0.8335884809494019,283.6150817871094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1787109375,283.60565185546875,1.0,0.4861303567886352,1.0,1.0,0.0,1.0,-2.497152090072632,2.4971470832824707,5.011077973904321e-06,1.9274303913116453,0.9028486609458924,0.9028486609458924,0.0,122.20957946777344,105.0,33507.90234375,0.0,1409.1553955078125,1.0,280.0997009277344,282.2885131835937,291.2312316894531,293.4928283691406,293.1499938964844,293.1499938964844,280.04998779296875,36210.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698391318321228,1.0,0.0,0.0,3.686237096786499,3.686261415481568,9.06692093849415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.35302734375,0.0,1575.451416015625,1895.4371337890625,0.0,3121.301513671875,0.9123988151550292,1.0,0.0,3.0,1.0,0.0
12056760,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5776062011719,0.8802699446678162,0.3851796686649322,0.3488742411136627,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5776062011719,0.9383428692817688,0.4610846936702728,0.4379003345966339,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5776672363281,0.818413496017456,0.3072325885295868,0.2164714634418487,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5777282714844,0.7672211527824402,0.2527934908866882,0.2419836372137069,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.577880859375,0.6908026933670044,0.1824268400669098,0.8331505656242371,283.57763671875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1759033203125,283.5774841308594,1.0,0.4827710092067718,1.0,1.0,0.0,1.0,-2.4950740337371826,2.495069026947021,5.002867510484066e-06,1.925889015197754,0.8932737708091736,0.8932737708091736,0.0,117.90604400634766,93.0,33533.0390625,0.0,1388.19970703125,1.0,280.0578308105469,282.2578430175781,291.2091064453125,293.42547607421875,293.1499938964844,293.1499938964844,280.3500061035156,36221.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728981018066406,1.0,0.0,0.0,3.6437559127807617,3.643779754638672,8.859145168571558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.14794921875,0.0,1527.8897705078125,1895.4371337890625,0.0,3149.994384765625,0.9029663801193236,1.0,0.0,3.0,1.0,0.0
12056820,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.8998268842697144,0.3839155733585357,0.3468502461910248,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78912353515625,0.9632103443145752,0.4627285301685333,0.4386029839515686,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884826660156,0.8375105261802673,0.3092890977859497,0.2173448801040649,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880249023437,0.7858619093894958,0.2536855936050415,0.2421887367963791,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.7079530358314514,0.1828876286745071,0.8325486779212952,283.788818359375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.181884765625,283.79229736328125,1.0,0.4754254817962646,1.0,1.0,0.0,1.0,-2.494051218032837,2.494046211242676,4.998748408979736e-06,1.9250892400741573,0.8794193863868713,0.8794193863868713,0.0,107.85236358642578,81.0,32566.298828125,0.0,1344.17431640625,1.0,280.3418273925781,282.51300048828125,291.1131286621094,293.2008361816406,293.1499938964844,293.1499938964844,280.6499938964844,36178.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543648719787598,1.0,0.0,0.0,3.5757884979248047,3.5758118629455566,8.531726507499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.3642578125,0.0,1453.467041015625,1895.4371337890625,0.0,2976.1689453125,0.8879626393318176,1.0,0.0,3.0,1.0,0.0
12056880,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.8998268842697144,0.3839155733585357,0.3468502461910248,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78912353515625,0.9632103443145752,0.4627285301685333,0.4386029839515686,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884826660156,0.8375105261802673,0.3092890977859497,0.2173448801040649,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880249023437,0.7858619093894958,0.2536855936050415,0.2421887367963791,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.7079530358314514,0.1828876286745071,0.8325486779212952,283.788818359375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.181884765625,283.79229736328125,1.0,0.4754254817962646,1.0,1.0,0.0,1.0,-2.494051218032837,2.494046211242676,4.998748408979736e-06,1.9250892400741573,0.8794193863868713,0.8794193863868713,0.0,107.85236358642578,81.0,32566.298828125,0.0,1344.17431640625,1.0,280.3418273925781,282.51300048828125,291.1131286621094,293.2008361816406,293.1499938964844,293.1499938964844,280.6499938964844,36178.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543648719787598,1.0,0.0,0.0,3.5757884979248047,3.5758118629455566,8.531726507499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.3642578125,0.0,1453.467041015625,1895.4371337890625,0.0,2976.1689453125,0.8879626393318176,1.0,0.0,3.0,1.0,0.0
12056940,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9161904454231262,0.3838776350021362,0.346374362707138,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.9798467755317688,0.4642726480960846,0.4395994246006012,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615783691406,0.8523292541503906,0.3109525144100189,0.2181927114725113,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.8002951145172119,0.2545683979988098,0.2426405251026153,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.7202600240707397,0.1834503412246704,0.8333746790885925,283.962646484375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1903076171875,283.9733581542969,1.0,0.4712315201759338,1.0,1.0,0.0,1.0,-2.4972264766693115,2.4972214698791504,5.01154408993898e-06,1.9275739192962649,0.8736690282821655,0.8736690282821655,0.0,101.46592712402344,81.0,31723.197265625,0.0,1320.9754638671875,1.0,280.6066589355469,282.7276916503906,291.0773620605469,293.057373046875,293.1499938964844,293.1499938964844,280.6499938964844,36146.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392990231513977,1.0,0.0,0.0,3.543912172317505,3.5439352989196777,8.380293365917169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.802734375,0.0,1419.3740234375,1895.4371337890625,0.0,2835.166748046875,0.8810898065567017,1.0,0.0,3.0,1.0,0.0
12057000,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.9330915808677672,0.3840485513210296,0.3462820947170257,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.9934380054473876,0.4656986892223358,0.4406640231609344,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8668118119239807,0.312440276145935,0.2190294116735458,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.8137001991271973,0.2554131746292114,0.2431729435920715,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.731286346912384,0.1840271055698394,0.8347121477127075,284.0207824707031,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19873046875,284.0245361328125,1.0,0.4679760634899139,1.0,1.0,0.0,1.0,-2.5016446113586426,2.5016393661499023,5.029377916798694e-06,1.93103301525116,0.8688531517982483,0.8688531517982483,0.0,96.16831970214844,69.0,31679.943359375,0.0,1303.8922119140625,1.0,280.640869140625,282.7851867675781,291.1099548339844,293.1181945800781,293.1499938964844,293.1499938964844,280.95001220703125,36142.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326185941696167,1.0,0.0,0.0,3.521356105804444,3.521378993988037,8.273955813820066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.09423828125,0.0,1395.728515625,1895.4371337890625,0.0,2772.83544921875,0.8759768605232239,1.0,0.0,3.0,1.0,0.0
12057060,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.234130859375,0.961785078048706,0.3846691846847534,0.3464637398719787,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342834472656,0.9990000128746032,0.4714453518390655,0.4173935353755951,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8941414952278137,0.3160641193389892,0.2212549299001693,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.836387574672699,0.2575369477272033,0.2447870522737503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.7515304088592529,0.1855292320251464,0.8396068811416626,284.2341003417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2286071777344,284.23614501953125,1.0,0.4591329991817474,1.0,1.0,0.0,1.0,-2.4844329357147217,2.4844279289245605,4.961400918546133e-06,1.9182409048080444,0.8610495328903198,0.8610495328903198,0.0,87.40576171875,72.0,30598.583984375,0.0,1245.5950927734375,1.0,280.9403686523437,283.0379943847656,291.1396179199219,293.0829772949219,293.1499938964844,293.1499938964844,281.25,36110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138671517372131,1.0,0.0,0.0,3.479434013366699,3.4794564247131348,8.078123983068508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.75146484375,0.0,1352.3426513671875,1895.4371337890625,0.0,2598.850341796875,0.8667762875556946,1.0,0.0,3.0,1.0,0.0
12057120,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.234130859375,0.961785078048706,0.3846691846847534,0.3464637398719787,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342834472656,0.9990000128746032,0.4714453518390655,0.4173935353755951,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8941414952278137,0.3160641193389892,0.2212549299001693,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.836387574672699,0.2575369477272033,0.2447870522737503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.7515304088592529,0.1855292320251464,0.8396068811416626,284.2341003417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2286071777344,284.23614501953125,1.0,0.4591329991817474,1.0,1.0,0.0,1.0,-2.4844329357147217,2.4844279289245605,4.961400918546133e-06,1.9182409048080444,0.8610495328903198,0.8610495328903198,0.0,87.40576171875,72.0,30598.583984375,0.0,1245.5950927734375,1.0,280.9403686523437,283.0379943847656,291.1396179199219,293.0829772949219,293.1499938964844,293.1499938964844,281.25,36110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138671517372131,1.0,0.0,0.0,3.479434013366699,3.4794564247131348,8.078123983068508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.75146484375,0.0,1352.3426513671875,1895.4371337890625,0.0,2598.850341796875,0.8667762875556946,1.0,0.0,3.0,1.0,0.0
12057180,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.978904664516449,0.3855398297309875,0.3469969928264618,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.4818533658981323,0.3958414793014526,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44384765625,0.9148277044296264,0.3199667036533355,0.2237781137228012,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8528055548667908,0.2599032819271087,0.246770977973938,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4426574707031,0.7667276263237,0.1873114705085754,0.8463627099990845,284.4440612792969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28466796875,284.44677734375,1.0,0.4542112648487091,1.0,1.0,0.0,1.0,-2.472691535949707,2.472686529159546,4.914433702651877e-06,1.90906310081482,0.8559558987617493,0.8559558987617493,0.0,82.33145904541016,90.0,29675.865234375,0.0,1210.0953369140625,1.0,281.2400207519531,283.2898254394531,291.168701171875,293.05133056640625,293.1499938964844,293.1499938964844,281.54998779296875,36074.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796635627746582,1.0,0.0,0.0,3.4498989582061768,3.449921131134033,7.941563922031492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.13037109375,0.0,1322.2615966796875,1895.4371337890625,0.0,2440.706298828125,0.8603712320327759,1.0,0.0,3.0,1.0,0.0
12057240,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.978904664516449,0.3855398297309875,0.3469969928264618,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.4818533658981323,0.3958414793014526,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44384765625,0.9148277044296264,0.3199667036533355,0.2237781137228012,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8528055548667908,0.2599032819271087,0.246770977973938,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4426574707031,0.7667276263237,0.1873114705085754,0.8463627099990845,284.4440612792969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28466796875,284.44677734375,1.0,0.4542112648487091,1.0,1.0,0.0,1.0,-2.472691535949707,2.472686529159546,4.914433702651877e-06,1.90906310081482,0.8559558987617493,0.8559558987617493,0.0,82.33145904541016,90.0,29675.865234375,0.0,1210.0953369140625,1.0,281.2400207519531,283.2898254394531,291.168701171875,293.05133056640625,293.1499938964844,293.1499938964844,281.54998779296875,36074.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796635627746582,1.0,0.0,0.0,3.4498989582061768,3.449921131134033,7.941563922031492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.13037109375,0.0,1322.2615966796875,1895.4371337890625,0.0,2440.706298828125,0.8603712320327759,1.0,0.0,3.0,1.0,0.0
12057300,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.981033980846405,0.3860892057418823,0.3473938703536987,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.9990000128746032,0.4872805178165436,0.3934114873409271,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9191407561302184,0.3220292031764984,0.2251513302326202,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8557899594306946,0.2611761093139648,0.2479039281606674,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.7695732712745667,0.1883122026920318,0.8505236506462097,284.5984191894531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3136901855469,284.6115417480469,1.0,0.4551464915275574,1.0,1.0,0.0,1.0,-2.4782373905181885,2.478232383728028,4.936205641570268e-06,1.913198471069336,0.8550861477851868,0.8550861477851868,0.0,81.99403381347656,90.0,29010.62890625,0.0,1215.2906494140625,1.0,281.49285888671875,283.4848327636719,291.1576538085937,292.9498596191406,293.1499938964844,293.1499938964844,281.54998779296875,36043.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862087488174438,1.0,0.0,0.0,3.4404966831207275,3.440518617630005,7.898335638856224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.6806640625,0.0,1312.64208984375,1895.4371337890625,0.0,2346.06005859375,0.8585598468780518,1.0,0.0,3.0,1.0,0.0
12057360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9796249270439148,0.3867951333522796,0.3480228185653686,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.9990000128746032,0.4920896589756012,0.3960385024547577,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.9191638231277466,0.3242191672325134,0.2266695201396942,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8553807139396667,0.262546181678772,0.2491936981678009,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7693303227424622,0.1894064247608184,0.8553981781005859,284.6732177734375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3385009765625,284.6771850585937,1.0,0.457860380411148,1.0,1.0,0.0,1.0,-2.491368293762207,2.491363286972046,4.988635737390723e-06,1.9233442544937127,0.8540397882461548,0.8540397882461548,0.0,82.97999572753906,108.0,29072.486328125,0.0,1235.22998046875,1.0,281.5398864746094,283.55633544921875,291.20416259765625,293.04302978515625,293.1499938964844,293.1499938964844,281.8500061035156,36032.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816790342330933,1.0,0.0,0.0,3.4358139038085938,3.43583607673645,7.876850531829405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.3662109375,0.0,1307.9034423828125,1895.4371337890625,0.0,2305.228515625,0.8574261665344238,1.0,0.0,3.0,1.0,0.0
12057420,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9679165482521056,0.3884329795837402,0.3495370149612427,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.4990444183349609,0.4132508337497711,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9093561172485352,0.328805148601532,0.2299069017171859,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.846772313117981,0.2654365003108978,0.2520051002502441,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7616865038871765,0.1917118430137634,0.8662123680114746,284.91534423828125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3688659667969,284.91973876953125,1.0,0.4677075445652008,1.0,1.0,0.0,1.0,-2.5341100692749023,2.534105062484741,5.161471108294791e-06,1.9564757347106927,0.8554540276527405,0.8554540276527405,0.0,88.12975311279297,126.0,28723.18359375,0.0,1309.8424072265625,1.0,281.8397216796875,283.8298645019531,291.2474975585937,293.05975341796875,293.1499938964844,293.1499938964844,282.1499938964844,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703953981399536,1.0,0.0,0.0,3.438728094100952,3.4387502670288086,7.890217830208712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.0283203125,0.0,1310.4840087890625,1895.4371337890625,0.0,2204.350341796875,0.8582579493522644,1.0,0.0,3.0,1.0,0.0
