time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057480,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9679165482521056,0.3884329795837402,0.3495370149612427,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.4990444183349609,0.4132508337497711,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9093561172485352,0.328805148601532,0.2299069017171859,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.846772313117981,0.2654365003108978,0.2520051002502441,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7616865038871765,0.1917118430137634,0.8662123680114746,284.91534423828125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3688659667969,284.91973876953125,1.0,0.4677075445652008,1.0,1.0,0.0,1.0,-2.5341100692749023,2.534105062484741,5.161471108294791e-06,1.9564757347106927,0.8554540276527405,0.8554540276527405,0.0,88.12975311279297,126.0,28723.18359375,0.0,1309.8424072265625,1.0,281.8397216796875,283.8298645019531,291.2474975585937,293.05975341796875,293.1499938964844,293.1499938964844,282.1499938964844,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703953981399536,1.0,0.0,0.0,3.438728094100952,3.4387502670288086,7.890217830208712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.0283203125,0.0,1310.4840087890625,1895.4371337890625,0.0,2204.350341796875,0.8582579493522644,1.0,0.0,3.0,1.0,0.0
12057540,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9469406604766846,0.3904908299446106,0.3515125215053558,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9990000128746032,0.5024625062942505,0.4421693384647369,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.8929260969161987,0.3337430357933044,0.2334617376327514,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8321831226348877,0.2685857117176056,0.2551627159118652,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.7484837770462036,0.194160059094429,0.8782358765602112,285.1825256347656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3759155273437,285.18707275390625,1.0,0.4820855259895324,1.0,1.0,0.0,1.0,-2.593729257583618,2.593723773956299,5.407638127508108e-06,2.002738237380981,0.8606169819831848,0.8606169819831848,0.0,96.7764663696289,129.0,28648.505859375,0.0,1424.3106689453125,1.0,282.13983154296875,284.1130676269531,291.29498291015625,293.09814453125,293.1499938964844,293.1499938964844,282.45001220703125,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632032632827759,1.0,0.0,0.0,3.460278272628784,3.46030068397522,7.989422101672972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.01513671875,0.0,1331.711669921875,1895.4371337890625,0.0,2140.72705078125,0.8632410764694214,1.0,0.0,3.0,1.0,0.0
12057600,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9469406604766846,0.3904908299446106,0.3515125215053558,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9990000128746032,0.5024625062942505,0.4421693384647369,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.8929260969161987,0.3337430357933044,0.2334617376327514,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8321831226348877,0.2685857117176056,0.2551627159118652,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.7484837770462036,0.194160059094429,0.8782358765602112,285.1825256347656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3759155273437,285.18707275390625,1.0,0.4820855259895324,1.0,1.0,0.0,1.0,-2.593729257583618,2.593723773956299,5.407638127508108e-06,2.002738237380981,0.8606169819831848,0.8606169819831848,0.0,96.7764663696289,129.0,28648.505859375,0.0,1424.3106689453125,1.0,282.13983154296875,284.1130676269531,291.29498291015625,293.09814453125,293.1499938964844,293.1499938964844,282.45001220703125,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632032632827759,1.0,0.0,0.0,3.460278272628784,3.46030068397522,7.989422101672972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.01513671875,0.0,1331.711669921875,1895.4371337890625,0.0,2140.72705078125,0.8632410764694214,1.0,0.0,3.0,1.0,0.0
12057660,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9310990571975708,0.3929154574871063,0.3538108766078949,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.5039060711860657,0.465114951133728,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8824031949043274,0.3389886617660522,0.2372194826602935,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8225236535072327,0.2719598412513733,0.2585113048553467,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.739881157875061,0.196698859333992,0.8905498385429382,285.4491271972656,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4527587890625,1.0,0.4940845668315887,1.0,1.0,0.0,1.0,-2.6474125385284424,2.647407054901123,5.634893113892758e-06,2.044719696044922,0.8694000244140625,0.8694000244140625,0.0,104.22933959960938,132.0,28602.80078125,0.0,1530.093505859375,1.0,282.440185546875,284.3885192871094,291.3416442871094,293.14453125,293.1499938964844,293.1499938964844,282.75,35891.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75989830493927,1.0,0.0,0.0,3.499760627746582,3.4997832775115967,8.172783623194846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.09716796875,0.0,1371.5755615234375,1895.4371337890625,0.0,2111.680908203125,0.8721895813941956,1.0,0.0,3.0,1.0,0.0
12057720,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9310990571975708,0.3929154574871063,0.3538108766078949,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.5039060711860657,0.465114951133728,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8824031949043274,0.3389886617660522,0.2372194826602935,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8225236535072327,0.2719598412513733,0.2585113048553467,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.739881157875061,0.196698859333992,0.8905498385429382,285.4491271972656,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4527587890625,1.0,0.4940845668315887,1.0,1.0,0.0,1.0,-2.6474125385284424,2.647407054901123,5.634893113892758e-06,2.044719696044922,0.8694000244140625,0.8694000244140625,0.0,104.22933959960938,132.0,28602.80078125,0.0,1530.093505859375,1.0,282.440185546875,284.3885192871094,291.3416442871094,293.14453125,293.1499938964844,293.1499938964844,282.75,35891.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75989830493927,1.0,0.0,0.0,3.499760627746582,3.4997832775115967,8.172783623194846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.09716796875,0.0,1371.5755615234375,1895.4371337890625,0.0,2111.680908203125,0.8721895813941956,1.0,0.0,3.0,1.0,0.0
12057780,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.917881190776825,0.3955650329589844,0.3563279807567596,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9964051246643066,0.5056591629981995,0.4787155985832214,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.8741929531097412,0.3444496989250183,0.2411339581012725,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8146726489067078,0.2754925489425659,0.2620153427124023,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.733076810836792,0.1993177086114883,0.9031830430030824,285.7015380859375,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3712158203125,285.7040405273437,1.0,0.5043435096740723,1.0,1.0,0.0,1.0,-2.690759658813477,2.690753936767578,5.822019829793135e-06,2.0787203311920166,0.8814618587493896,0.8814618587493896,0.0,111.09387969970705,135.0,28450.044921875,0.0,1622.3868408203125,1.0,282.7405700683594,284.6502380371094,291.3780517578125,293.1775207519531,293.1499938964844,293.1499938964844,283.04998779296875,35853.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580186724662781,1.0,0.0,0.0,3.5539586544036865,3.5539815425872803,8.427873581240419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.595703125,0.0,1427.8497314453125,1895.4371337890625,0.0,2095.217041015625,0.8844054341316223,1.0,0.0,3.0,1.0,0.0
12057840,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.917881190776825,0.3955650329589844,0.3563279807567596,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9964051246643066,0.5056591629981995,0.4787155985832214,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.8741929531097412,0.3444496989250183,0.2411339581012725,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8146726489067078,0.2754925489425659,0.2620153427124023,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.733076810836792,0.1993177086114883,0.9031830430030824,285.7015380859375,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3712158203125,285.7040405273437,1.0,0.5043435096740723,1.0,1.0,0.0,1.0,-2.690759658813477,2.690753936767578,5.822019829793135e-06,2.0787203311920166,0.8814618587493896,0.8814618587493896,0.0,111.09387969970705,135.0,28450.044921875,0.0,1622.3868408203125,1.0,282.7405700683594,284.6502380371094,291.3780517578125,293.1775207519531,293.1499938964844,293.1499938964844,283.04998779296875,35853.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580186724662781,1.0,0.0,0.0,3.5539586544036865,3.5539815425872803,8.427873581240419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.595703125,0.0,1427.8497314453125,1895.4371337890625,0.0,2095.217041015625,0.8844054341316223,1.0,0.0,3.0,1.0,0.0
12057900,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9111263155937196,0.3969138562679291,0.3575873970985412,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.9912970662117004,0.5073190927505493,0.48003751039505,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.869830310344696,0.3472148776054382,0.2431085109710693,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8103905916213989,0.2772793769836426,0.263786107301712,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.7294725179672241,0.2006362080574035,0.9095447063446044,285.8735046386719,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3755798339844,285.885498046875,1.0,0.5086894035339355,1.0,1.0,0.0,1.0,-2.706141710281372,2.7061359882354736,5.889005024073413e-06,2.090712785720825,0.8892755508422852,0.8892755508422852,0.0,114.62335205078124,135.0,28039.740234375,0.0,1660.73974609375,1.0,282.99639892578125,284.8442687988281,291.3626403808594,293.0905456542969,293.1499938964844,293.1499938964844,283.04998779296875,35824.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541111707687378,1.0,0.0,0.0,3.585460901260376,3.585484266281128,8.577945891374839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.572265625,0.0,1461.2564697265625,1895.4371337890625,0.0,2061.122802734375,0.8916869759559631,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.9067124724388124,0.398365706205368,0.3589811325073242,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.987827479839325,0.5095056891441345,0.4819903373718261,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8672841191291809,0.3500654995441437,0.2451567947864532,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8076502084732056,0.2791352570056915,0.2656206786632538,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7272363305091858,0.2020129561424255,0.9161050319671632,285.9386901855469,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3835144042969,285.9409484863281,1.0,0.512769341468811,1.0,1.0,0.0,1.0,-2.7227120399475098,2.722706079483032,5.961545866739471e-06,2.103609561920166,0.8965765237808228,0.8965765237808228,0.0,117.53067779541016,138.0,28184.939453125,0.0,1698.44482421875,1.0,283.0412902832031,284.899169921875,291.4044189453125,293.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,35823.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553021907806396,1.0,0.0,0.0,3.619718313217163,3.619741916656494,8.742644581616332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.85595703125,0.0,1498.4261474609375,1895.4371337890625,0.0,2071.495849609375,0.8792022466659546,1.0,0.0,3.0,1.0,0.0
12058020,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9000012278556824,0.4006856977939605,0.3613606691360473,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9825602173805236,0.5139848589897156,0.4863253831863403,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8637754321098328,0.3553858995437622,0.2490507066249847,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8035545945167542,0.2825625836849212,0.2690920531749725,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.7239881157875061,0.2045503258705139,0.9285261034965516,286.03985595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39630126953125,286.0408020019531,1.0,0.5202382802963257,1.0,1.0,0.0,1.0,-2.7545628547668457,2.754556894302368,6.102359748183517e-06,2.12846040725708,0.9119725823402404,0.9119725823402404,0.0,122.63013458251952,141.0,28297.611328125,0.0,1769.810546875,1.0,283.1470031738281,284.99932861328125,291.46649169921875,293.2863464355469,293.1499938964844,293.1499938964844,283.04998779296875,35132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614769339561462,1.0,0.0,0.0,3.649620532989502,3.649644613265991,8.887686817615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.568359375,0.0,1526.2542724609375,1895.4371337890625,0.0,2125.53955078125,0.9249783754348756,1.0,0.0,3.0,1.0,0.0
12058080,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9000012278556824,0.4006856977939605,0.3613606691360473,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9825602173805236,0.5139848589897156,0.4863253831863403,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8637754321098328,0.3553858995437622,0.2490507066249847,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8035545945167542,0.2825625836849212,0.2690920531749725,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.7239881157875061,0.2045503258705139,0.9285261034965516,286.03985595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39630126953125,286.0408020019531,1.0,0.5202382802963257,1.0,1.0,0.0,1.0,-2.7545628547668457,2.754556894302368,6.102359748183517e-06,2.12846040725708,0.9119725823402404,0.9119725823402404,0.0,122.63013458251952,141.0,28297.611328125,0.0,1769.810546875,1.0,283.1470031738281,284.99932861328125,291.46649169921875,293.2863464355469,293.1499938964844,293.1499938964844,283.04998779296875,35132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614769339561462,1.0,0.0,0.0,3.649620532989502,3.649644613265991,8.887686817615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.568359375,0.0,1526.2542724609375,1895.4371337890625,0.0,2125.53955078125,0.9249783754348756,1.0,0.0,3.0,1.0,0.0
12058140,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.8956061601638794,0.4014240801334381,0.362384170293808,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9791308641433716,0.5163619518280029,0.4888716638088226,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8614371418952942,0.3582649230957031,0.251274436712265,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8008302450180054,0.2843363583087921,0.2710250914096832,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.7217966914176941,0.2058338820934295,0.9353764653205872,285.9708251953125,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3980407714844,285.9687805175781,1.0,0.5245445966720581,1.0,1.0,0.0,1.0,-2.772087574005127,2.7720813751220703,6.18064859736478e-06,2.142184972763061,0.9200502634048462,0.9200502634048462,0.0,125.79489135742188,141.0,28743.30078125,0.0,1811.4185791015625,1.0,283.0594177246094,284.911376953125,291.5271911621094,293.4112243652344,293.1499938964844,293.1499938964844,283.04998779296875,35805.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729155421257019,1.0,0.0,0.0,3.718421459197998,3.7184462547302246,9.225938129020506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9990234375,0.0,1609.1456298828125,1895.4371337890625,0.0,2226.772216796875,0.9211952686309814,1.0,0.0,3.0,1.0,0.0
12058200,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8927257657051086,0.4016282260417938,0.3626919090747833,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9768273830413818,0.5175160765647888,0.4900780320167541,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.8597730398178101,0.3597213625907898,0.2523739337921142,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.7989526987075806,0.2851849496364593,0.2719433307647705,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.720249354839325,0.2064220011234283,0.938558042049408,285.960693359375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.39697265625,285.960205078125,1.0,0.5267699360847473,1.0,1.0,0.0,1.0,-2.780158519744873,2.7801523208618164,6.216873316589044e-06,2.148506164550781,0.924785852432251,0.924785852432251,0.0,127.64360809326172,144.0,28851.75390625,0.0,1832.59814453125,1.0,283.0524597167969,284.8985900878906,291.5346984863281,293.42333984375,293.1499938964844,293.1499938964844,282.75,35835.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777864933013916,1.0,0.0,0.0,3.738460779190064,3.73848557472229,9.32564660161006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.2509765625,0.0,1632.568603515625,1895.4371337890625,0.0,2270.289306640625,0.9256867170333862,1.0,0.0,3.0,1.0,0.0
12058260,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.8834391236305237,0.4009191393852234,0.362617552280426,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9690099954605104,0.5195322632789612,0.4925366640090942,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8540341854095459,0.3627882003784179,0.2548748552799225,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7925701141357422,0.2867066264152527,0.2738419473171234,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7147678732872009,0.2073264122009277,0.9446760416030884,285.7353515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3829345703125,285.7336120605469,1.0,0.5321614146232605,1.0,1.0,0.0,1.0,-2.79567551612854,2.7956693172454834,6.2869980865798425e-06,2.160742998123169,0.9333995580673218,0.9333995580673218,0.0,133.00816345214844,147.0,29714.896484375,0.0,1882.262451171875,1.0,282.7572631835937,284.6412658691406,291.5888061523437,293.5671081542969,293.1499938964844,293.1499938964844,282.45001220703125,35900.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007739782333374,1.0,0.0,0.0,3.776612281799317,3.776637554168701,9.51695653839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.32666015625,0.0,1677.87939453125,1895.4371337890625,0.0,2478.503662109375,0.9340683221817015,1.0,0.0,3.0,1.0,0.0
12058320,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.8834391236305237,0.4009191393852234,0.362617552280426,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9690099954605104,0.5195322632789612,0.4925366640090942,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8540341854095459,0.3627882003784179,0.2548748552799225,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7925701141357422,0.2867066264152527,0.2738419473171234,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7147678732872009,0.2073264122009277,0.9446760416030884,285.7353515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3829345703125,285.7336120605469,1.0,0.5321614146232605,1.0,1.0,0.0,1.0,-2.79567551612854,2.7956693172454834,6.2869980865798425e-06,2.160742998123169,0.9333995580673218,0.9333995580673218,0.0,133.00816345214844,147.0,29714.896484375,0.0,1882.262451171875,1.0,282.7572631835937,284.6412658691406,291.5888061523437,293.5671081542969,293.1499938964844,293.1499938964844,282.45001220703125,35900.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007739782333374,1.0,0.0,0.0,3.776612281799317,3.776637554168701,9.51695653839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.32666015625,0.0,1677.87939453125,1895.4371337890625,0.0,2478.503662109375,0.9340683221817015,1.0,0.0,3.0,1.0,0.0
12058380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.873202383518219,0.3991577327251434,0.3614273965358734,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.9597020745277404,0.5204233527183533,0.493800401687622,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8474329113960266,0.3649560213088989,0.2566624879837036,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7851576209068298,0.287356972694397,0.2748390734195709,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.7078349590301514,0.2073993533849716,0.9468145370483398,285.5011901855469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.360595703125,285.4994201660156,1.0,0.5363407135009766,1.0,1.0,0.0,1.0,-2.8016886711120605,2.801682233810425,6.314401161944261e-06,2.165541648864746,0.9388024806976318,0.9388024806976318,0.0,138.4390106201172,150.0,30491.244140625,0.0,1917.657958984375,1.0,282.4571228027344,284.3782043457031,291.59783935546875,293.6332092285156,293.1499938964844,293.1499938964844,282.1499938964844,35939.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182919025421143,1.0,0.0,0.0,3.8000919818878174,3.800117492675781,9.6356609446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.68115234375,0.0,1706.177490234375,1895.4371337890625,0.0,2639.751953125,0.939202070236206,1.0,0.0,3.0,1.0,0.0
12058440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.873202383518219,0.3991577327251434,0.3614273965358734,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.9597020745277404,0.5204233527183533,0.493800401687622,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8474329113960266,0.3649560213088989,0.2566624879837036,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7851576209068298,0.287356972694397,0.2748390734195709,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.7078349590301514,0.2073993533849716,0.9468145370483398,285.5011901855469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.360595703125,285.4994201660156,1.0,0.5363407135009766,1.0,1.0,0.0,1.0,-2.8016886711120605,2.801682233810425,6.314401161944261e-06,2.165541648864746,0.9388024806976318,0.9388024806976318,0.0,138.4390106201172,150.0,30491.244140625,0.0,1917.657958984375,1.0,282.4571228027344,284.3782043457031,291.59783935546875,293.6332092285156,293.1499938964844,293.1499938964844,282.1499938964844,35939.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182919025421143,1.0,0.0,0.0,3.8000919818878174,3.800117492675781,9.6356609446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.68115234375,0.0,1706.177490234375,1895.4371337890625,0.0,2639.751953125,0.939202070236206,1.0,0.0,3.0,1.0,0.0
12058500,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8684239983558655,0.3981085121631622,0.3606706261634826,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9551523327827454,0.5206464529037476,0.4942082464694977,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.8443965315818787,0.3658710718154907,0.2574284374713897,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.781638503074646,0.2874924838542938,0.2751386165618896,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7043216824531555,0.2072384655475616,0.9468931555747986,285.34014892578125,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3487548828125,285.3309936523437,1.0,0.5380495190620422,1.0,1.0,0.0,1.0,-2.80264663696289,2.802640438079834,6.31881221124786e-06,2.1663241386413574,0.9398301243782043,0.9398301243782043,0.0,140.97071838378906,150.0,31282.234375,0.0,1931.27392578125,1.0,282.1972961425781,284.1785888671875,291.6297302246094,293.7601318359375,293.1499938964844,293.1499938964844,282.1499938964844,35964.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276674747467041,1.0,0.0,0.0,3.807503700256348,3.807529211044312,9.673284466771293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.60107421875,0.0,1715.2799072265625,1895.4371337890625,0.0,2726.74267578125,0.940669059753418,1.0,0.0,3.0,1.0,0.0
12058560,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.8636589646339417,0.3969839513301849,0.3597343564033508,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.9504770040512084,0.5207576751708984,0.4944095611572265,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8413533568382263,0.36670583486557,0.2580759227275848,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.7780880331993103,0.2875303328037262,0.2752883732318878,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7007144689559937,0.2069731205701828,0.9463009834289552,285.2924499511719,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3365173339844,285.29119873046875,1.0,0.539522111415863,1.0,1.0,0.0,1.0,-2.802011251449585,2.8020050525665283,6.316006874840241e-06,2.165860176086426,0.9415860176086426,0.9415860176086426,0.0,143.4549560546875,153.0,31400.595703125,0.0,1942.1318359375,1.0,282.1570739746094,284.1280822753906,291.6073913574219,293.6931457519531,293.1499938964844,293.1499938964844,281.8500061035156,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308119177818298,1.0,0.0,0.0,3.812822580337525,3.812848091125488,9.700329428596888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.6513671875,0.0,1721.7120361328125,1895.4371337890625,0.0,2756.0048828125,0.94195556640625,1.0,0.0,3.0,1.0,0.0
12058620,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8553376197814941,0.3946813642978668,0.3578807413578033,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9421090483665466,0.5208342671394348,0.4947211444377899,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8362442851066589,0.3682926595211029,0.2593380510807037,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7718892097473145,0.2874743938446045,0.2754649817943573,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6941975951194763,0.2062918245792389,0.9443569779396056,285.0970458984375,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3135070800781,285.0958557128906,1.0,0.5419970750808716,1.0,1.0,0.0,1.0,-2.7995529174804688,2.799546718597412,6.304971520876279e-06,2.1639795303344727,0.9419063329696656,0.9419063329696656,0.0,147.9076690673828,156.0,32357.099609375,0.0,1959.4703369140625,1.0,281.8569641113281,283.88580322265625,291.6310729980469,293.77154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418480753898621,1.0,0.0,0.0,3.816484212875366,3.81650972366333,9.718969522509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6533203125,0.0,1726.3316650390625,1895.4371337890625,0.0,2858.98681640625,0.9426742196083068,1.0,0.0,3.0,1.0,0.0
12058680,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8553376197814941,0.3946813642978668,0.3578807413578033,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9421090483665466,0.5208342671394348,0.4947211444377899,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8362442851066589,0.3682926595211029,0.2593380510807037,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7718892097473145,0.2874743938446045,0.2754649817943573,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6941975951194763,0.2062918245792389,0.9443569779396056,285.0970458984375,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3135070800781,285.0958557128906,1.0,0.5419970750808716,1.0,1.0,0.0,1.0,-2.7995529174804688,2.799546718597412,6.304971520876279e-06,2.1639795303344727,0.9419063329696656,0.9419063329696656,0.0,147.9076690673828,156.0,32357.099609375,0.0,1959.4703369140625,1.0,281.8569641113281,283.88580322265625,291.6310729980469,293.77154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418480753898621,1.0,0.0,0.0,3.816484212875366,3.81650972366333,9.718969522509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6533203125,0.0,1726.3316650390625,1895.4371337890625,0.0,2858.98681640625,0.9426742196083068,1.0,0.0,3.0,1.0,0.0
12058740,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847899854183197,0.3922411799430847,0.3558892011642456,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.934434413909912,0.5206721425056458,0.4947895407676697,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.831820547580719,0.3697420060634613,0.260489284992218,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7663469910621643,0.2872437536716461,0.2754521369934082,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6881723999977112,0.2054368257522583,0.9414931535720824,284.9081115722656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29150390625,284.9070739746094,1.0,0.5439712405204773,1.0,1.0,0.0,1.0,-2.7951695919036865,2.795163154602051,6.285222298174631e-06,2.1605818271636963,0.939744234085083,0.939744234085083,0.0,151.9462127685547,144.0,33374.21484375,0.0,1971.717041015625,1.0,281.5569763183594,283.6523742675781,291.6612548828125,293.86102294921875,293.1499938964844,293.1499938964844,281.25,36015.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527994751930237,1.0,0.0,0.0,3.811111927032471,3.8111374378204346,9.691626701169298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.62255859375,0.0,1720.030517578125,1895.4371337890625,0.0,2961.497802734375,0.94136643409729,1.0,0.0,3.0,1.0,0.0
12058800,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847899854183197,0.3922411799430847,0.3558892011642456,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.934434413909912,0.5206721425056458,0.4947895407676697,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.831820547580719,0.3697420060634613,0.260489284992218,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7663469910621643,0.2872437536716461,0.2754521369934082,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6881723999977112,0.2054368257522583,0.9414931535720824,284.9081115722656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29150390625,284.9070739746094,1.0,0.5439712405204773,1.0,1.0,0.0,1.0,-2.7951695919036865,2.795163154602051,6.285222298174631e-06,2.1605818271636963,0.939744234085083,0.939744234085083,0.0,151.9462127685547,144.0,33374.21484375,0.0,1971.717041015625,1.0,281.5569763183594,283.6523742675781,291.6612548828125,293.86102294921875,293.1499938964844,293.1499938964844,281.25,36015.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527994751930237,1.0,0.0,0.0,3.811111927032471,3.8111374378204346,9.691626701169298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.62255859375,0.0,1720.030517578125,1895.4371337890625,0.0,2961.497802734375,0.94136643409729,1.0,0.0,3.0,1.0,0.0
12058860,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8490245342254639,0.3897272646427154,0.3535812795162201,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9380139112472534,0.520328938961029,0.4944274127483368,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8354857563972473,0.3711159527301788,0.2613936364650726,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.7687206864356995,0.2869004011154175,0.2750694155693054,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6895872950553894,0.2044823318719864,0.9369163513183594,284.7248840332031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2709045410156,284.723876953125,1.0,0.5410370230674744,1.0,1.0,0.0,1.0,-2.787091016769409,2.7870848178863525,6.248945737752365e-06,2.154338121414185,0.9352003931999208,0.9352003931999208,0.0,149.53895568847656,132.0,34440.3203125,0.0,1947.36669921875,1.0,281.25701904296875,283.4269714355469,291.69439697265625,293.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644281625747681,1.0,0.0,0.0,3.796931743621826,3.79695725440979,9.619641332392348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7119140625,0.0,1703.172607421875,1895.4371337890625,0.0,3070.541015625,0.9380761384963988,1.0,0.0,3.0,1.0,0.0
12058920,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8490245342254639,0.3897272646427154,0.3535812795162201,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9380139112472534,0.520328938961029,0.4944274127483368,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8354857563972473,0.3711159527301788,0.2613936364650726,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.7687206864356995,0.2869004011154175,0.2750694155693054,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6895872950553894,0.2044823318719864,0.9369163513183594,284.7248840332031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2709045410156,284.723876953125,1.0,0.5410370230674744,1.0,1.0,0.0,1.0,-2.787091016769409,2.7870848178863525,6.248945737752365e-06,2.154338121414185,0.9352003931999208,0.9352003931999208,0.0,149.53895568847656,132.0,34440.3203125,0.0,1947.36669921875,1.0,281.25701904296875,283.4269714355469,291.69439697265625,293.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644281625747681,1.0,0.0,0.0,3.796931743621826,3.79695725440979,9.619641332392348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7119140625,0.0,1703.172607421875,1895.4371337890625,0.0,3070.541015625,0.9380761384963988,1.0,0.0,3.0,1.0,0.0
12058980,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8558303117752075,0.3871572911739349,0.3510760068893432,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.9488558769226074,0.5198175311088562,0.4937527179718017,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8446564674377441,0.3724413812160492,0.2621479034423828,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.7764173150062561,0.286480963230133,0.2744550704956054,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.6959536075592041,0.2034822851419448,0.931358814239502,284.5426330566406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.251708984375,284.54168701171875,1.0,0.5355061292648315,1.0,1.0,0.0,1.0,-2.7767598628997803,2.776753664016724,6.202607892191736e-06,2.146307468414306,0.9282320141792296,0.9282320141792296,0.0,143.12185668945312,120.0,35447.89453125,0.0,1900.611328125,1.0,280.9571838378906,283.2043762207031,291.7239685058594,294.0518798828125,293.1499938964844,293.1499938964844,280.6499938964844,36065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876153290271759,1.0,0.0,0.0,3.773284435272217,3.7733097076416016,9.500192277300812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.36962890625,0.0,1675.208740234375,1895.4371337890625,0.0,3180.52099609375,0.932655394077301,1.0,0.0,3.0,1.0,0.0
12059040,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8558303117752075,0.3871572911739349,0.3510760068893432,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.9488558769226074,0.5198175311088562,0.4937527179718017,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8446564674377441,0.3724413812160492,0.2621479034423828,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.7764173150062561,0.286480963230133,0.2744550704956054,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.6959536075592041,0.2034822851419448,0.931358814239502,284.5426330566406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.251708984375,284.54168701171875,1.0,0.5355061292648315,1.0,1.0,0.0,1.0,-2.7767598628997803,2.776753664016724,6.202607892191736e-06,2.146307468414306,0.9282320141792296,0.9282320141792296,0.0,143.12185668945312,120.0,35447.89453125,0.0,1900.611328125,1.0,280.9571838378906,283.2043762207031,291.7239685058594,294.0518798828125,293.1499938964844,293.1499938964844,280.6499938964844,36065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876153290271759,1.0,0.0,0.0,3.773284435272217,3.7733097076416016,9.500192277300812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.36962890625,0.0,1675.208740234375,1895.4371337890625,0.0,3180.52099609375,0.932655394077301,1.0,0.0,3.0,1.0,0.0
12059100,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.8609999418258667,0.3858690559864044,0.3498223125934601,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036560058594,0.956186294555664,0.5195168852806091,0.4933687448501587,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049987792969,0.8509942889213562,0.3731014728546142,0.2625164985656738,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.7819024324417114,0.2862570583820343,0.2741136252880096,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4093322753906,0.7006080746650696,0.2029804140329361,0.9284406900405884,284.4045715332031,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.242919921875,284.3959350585937,1.0,0.5321070551872253,1.0,1.0,0.0,1.0,-2.771317720413208,2.771311521530152,6.178252078825608e-06,2.1420698165893555,0.9232639074325562,0.9232639074325562,0.0,138.9736785888672,120.0,36343.875,0.0,1872.4866943359373,1.0,280.6982116699219,283.0265197753906,291.7638854980469,294.1955871582031,293.1499938964844,293.1499938964844,280.6499938964844,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843575716018677,1.0,0.0,0.0,3.7576889991760254,3.757714033126831,9.421823392585792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.2802734375,0.0,1656.9947509765625,1895.4371337890625,0.0,3257.40283203125,0.928951621055603,1.0,0.0,3.0,1.0,0.0
12059160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.8669413924217224,0.3845294713973999,0.3484390676021576,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.9640827178955078,0.519136905670166,0.4928352832794189,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.8581655025482178,0.3737207353115082,0.2628075182437897,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.7881138324737549,0.2859911620616913,0.2736890614032745,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.7058776021003723,0.2024501115083694,0.9252456426620485,284.3625183105469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2338562011719,284.3616943359375,1.0,0.5283761024475098,1.0,1.0,0.0,1.0,-2.765014410018921,2.765008449554444,6.150115950731561e-06,2.137168407440185,0.9188798069953918,0.9188798069953918,0.0,134.5013427734375,108.0,36405.23046875,0.0,1841.6099853515625,1.0,280.6572570800781,282.9857482910156,291.74969482421875,294.13775634765625,293.1499938964844,293.1499938964844,280.3500061035156,36093.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873443603515625,1.0,0.0,0.0,3.7394511699676514,3.739476203918457,9.33058856844582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.32080078125,0.0,1635.697509765625,1895.4371337890625,0.0,3285.363525390625,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
12059220,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856994628906,0.8822123408317566,0.3818493187427521,0.3457067310810089,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.9817230105400084,0.5182909965515137,0.4917124807834625,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8760566711425781,0.3749579787254333,0.2634008228778839,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.8034939169883728,0.2854342460632324,0.2728101909160614,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.7184390425682068,0.2013910263776779,0.9187756180763244,284.1856994628906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2172546386719,284.1849365234375,1.0,0.5202414989471436,1.0,1.0,0.0,1.0,-2.752263307571411,2.7522571086883545,6.09337394053e-06,2.1272432804107666,0.9071975946426392,0.9071975946426392,0.0,124.61872100830078,96.0,37401.69921875,0.0,1775.639892578125,1.0,280.3576965332031,282.7787475585937,291.7742614746094,294.22332763671875,293.1499938964844,293.1499938964844,280.04998779296875,36123.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980014324188232,1.0,0.0,0.0,3.6944751739501953,3.6944997310638414,9.107491791837674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.255859375,0.0,1584.150390625,1895.4371337890625,0.0,3384.947265625,0.914734423160553,1.0,0.0,3.0,1.0,0.0
12059280,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856994628906,0.8822123408317566,0.3818493187427521,0.3457067310810089,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.9817230105400084,0.5182909965515137,0.4917124807834625,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8760566711425781,0.3749579787254333,0.2634008228778839,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.8034939169883728,0.2854342460632324,0.2728101909160614,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.7184390425682068,0.2013910263776779,0.9187756180763244,284.1856994628906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2172546386719,284.1849365234375,1.0,0.5202414989471436,1.0,1.0,0.0,1.0,-2.752263307571411,2.7522571086883545,6.09337394053e-06,2.1272432804107666,0.9071975946426392,0.9071975946426392,0.0,124.61872100830078,96.0,37401.69921875,0.0,1775.639892578125,1.0,280.3576965332031,282.7787475585937,291.7742614746094,294.22332763671875,293.1499938964844,293.1499938964844,280.04998779296875,36123.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980014324188232,1.0,0.0,0.0,3.6944751739501953,3.6944997310638414,9.107491791837674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.255859375,0.0,1584.150390625,1895.4371337890625,0.0,3384.947265625,0.914734423160553,1.0,0.0,3.0,1.0,0.0
