time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059340,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.8960994482040405,0.3798668384552002,0.3437252640724182,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237121582031,0.9949942231178284,0.5175621509552002,0.4908201396465301,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.892021894454956,0.3758073449134826,0.26381516456604,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.8165454268455505,0.2849836349487304,0.2721372842788696,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.7288486957550049,0.2006077468395233,0.9140172600746156,284.0240783691406,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2059326171875,284.020751953125,1.0,0.5139679908752441,1.0,1.0,0.0,1.0,-2.742781400680542,2.7427752017974854,6.051364380255109e-06,2.1198692321777344,0.8968753814697266,0.8968753814697266,0.0,117.01122283935548,96.0,38371.3828125,0.0,1725.7542724609375,1.0,280.072509765625,282.58892822265625,291.8101806640625,294.3415222167969,293.1499938964844,293.1499938964844,280.04998779296875,36157.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907621681690216,1.0,0.0,0.0,3.653717994689941,3.653742074966431,8.907653636924806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.35693359375,0.0,1538.4871826171875,1895.4371337890625,0.0,3474.518798828125,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
12059400,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9017624258995056,0.3791245520114898,0.3429124653339386,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01300048828125,0.9990000128746032,0.5172914862632751,0.489717572927475,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8985466957092285,0.3761577308177948,0.2639514803886413,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.8216040134429932,0.2848132252693176,0.2718487381935119,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0134582519531,0.7330363988876343,0.2003076374530792,0.9120919704437256,284.0130615234375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.201904296875,284.0124206542969,1.0,0.5114142298698425,1.0,1.0,0.0,1.0,-2.7381362915039062,2.7381300926208496,6.03106582275359e-06,2.116363763809204,0.8932456374168396,0.8932456374168396,0.0,114.12350463867188,84.0,38360.18359375,0.0,1705.2591552734375,1.0,280.05810546875,282.5801696777344,291.7981262207031,294.30767822265625,293.1499938964844,293.1499938964844,280.3500061035156,36157.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084119200706482,1.0,0.0,0.0,3.637113332748413,3.6371371746063232,8.826874591250089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.91259765625,0.0,1520.050048828125,1895.4371337890625,0.0,3481.859619140625,0.901759147644043,1.0,0.0,3.0,1.0,0.0
12059460,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.9192938208580016,0.3780518472194671,0.341208815574646,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18994140625,0.9990000128746032,0.5204582810401917,0.4635120034217834,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.9190245270729064,0.3786620497703552,0.2651832103729248,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1895446777344,0.8360848426818848,0.2850679457187652,0.2715195715427398,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.7451710104942322,0.1999017745256424,0.907852292060852,284.1898193359375,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2109069824219,284.1910705566406,1.0,0.5007222890853882,1.0,1.0,0.0,1.0,-2.700446605682373,2.7004406452178955,5.866258106834721e-06,2.087271451950073,0.8845413327217102,0.8845413327217102,0.0,105.78495025634766,72.0,36939.5078125,0.0,1611.7552490234375,1.0,280.3418884277344,282.79541015625,291.7186279296875,294.0817565917969,293.1499938964844,293.1499938964844,280.6499938964844,36113.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911159038543701,1.0,0.0,0.0,3.593555688858032,3.593579053878784,8.61672106111655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.00439453125,0.0,1472.1121826171875,1895.4371337890625,0.0,3320.641845703125,0.8921869397163391,1.0,0.0,3.0,1.0,0.0
12059520,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.9192938208580016,0.3780518472194671,0.341208815574646,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18994140625,0.9990000128746032,0.5204582810401917,0.4635120034217834,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.9190245270729064,0.3786620497703552,0.2651832103729248,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1895446777344,0.8360848426818848,0.2850679457187652,0.2715195715427398,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.7451710104942322,0.1999017745256424,0.907852292060852,284.1898193359375,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2109069824219,284.1910705566406,1.0,0.5007222890853882,1.0,1.0,0.0,1.0,-2.700446605682373,2.7004406452178955,5.866258106834721e-06,2.087271451950073,0.8845413327217102,0.8845413327217102,0.0,105.78495025634766,72.0,36939.5078125,0.0,1611.7552490234375,1.0,280.3418884277344,282.79541015625,291.7186279296875,294.0817565917969,293.1499938964844,293.1499938964844,280.6499938964844,36113.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911159038543701,1.0,0.0,0.0,3.593555688858032,3.593579053878784,8.61672106111655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.00439453125,0.0,1472.1121826171875,1895.4371337890625,0.0,3320.641845703125,0.8921869397163391,1.0,0.0,3.0,1.0,0.0
12059580,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.375732421875,0.9467595219612122,0.3782554864883423,0.3408731818199157,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.9990000128746032,0.5298236608505249,0.4290057718753814,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.375732421875,0.9496740102767944,0.3823184370994568,0.267326295375824,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.8576581478118896,0.2862687408924103,0.2721413373947143,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.7640095353126526,0.2003748416900634,0.9075421094894408,284.3757629394531,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2579345703125,284.3768920898437,1.0,0.4888951182365417,1.0,1.0,0.0,1.0,-2.66153621673584,2.6615304946899414,5.698153017874574e-06,2.05706524848938,0.8784157037734985,0.8784157037734985,0.0,96.16111755371094,75.0,35493.65625,0.0,1513.03955078125,1.0,280.64111328125,283.01959228515625,291.7133483886719,293.96942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36082.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692179918289185,1.0,0.0,0.0,3.5619170665740967,3.561940193176269,8.465661949230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.59765625,0.0,1437.968017578125,1895.4371337890625,0.0,3115.474853515625,0.8852468132972717,1.0,0.0,3.0,1.0,0.0
12059640,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.375732421875,0.9467595219612122,0.3782554864883423,0.3408731818199157,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.9990000128746032,0.5298236608505249,0.4290057718753814,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.375732421875,0.9496740102767944,0.3823184370994568,0.267326295375824,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.8576581478118896,0.2862687408924103,0.2721413373947143,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.7640095353126526,0.2003748416900634,0.9075421094894408,284.3757629394531,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2579345703125,284.3768920898437,1.0,0.4888951182365417,1.0,1.0,0.0,1.0,-2.66153621673584,2.6615304946899414,5.698153017874574e-06,2.05706524848938,0.8784157037734985,0.8784157037734985,0.0,96.16111755371094,75.0,35493.65625,0.0,1513.03955078125,1.0,280.64111328125,283.01959228515625,291.7133483886719,293.96942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36082.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692179918289185,1.0,0.0,0.0,3.5619170665740967,3.561940193176269,8.465661949230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.59765625,0.0,1437.968017578125,1895.4371337890625,0.0,3115.474853515625,0.8852468132972717,1.0,0.0,3.0,1.0,0.0
12059700,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.9583634734153748,0.3785703778266907,0.3409433662891388,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138854980469,0.9990000128746032,0.5359709858894348,0.4149598777294159,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.9626392722129822,0.3843764066696167,0.2685924768447876,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.867757260799408,0.287079781293869,0.2727014720439911,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.7729051113128662,0.2008566558361053,0.9086917638778688,284.51336669921875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.29168701171875,284.5233154296875,1.0,0.4849132895469665,1.0,1.0,0.0,1.0,-2.648300647735596,2.6482951641082764,5.641077223117463e-06,2.046571731567383,0.8768206834793091,0.8768206834793091,0.0,92.5138168334961,75.0,34484.06640625,0.0,1478.395263671875,1.0,280.8961181640625,283.1967163085937,291.69708251953125,293.83807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36056.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561796545982361,1.0,0.0,0.0,3.550126552581787,3.550149440765381,8.40970869830926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9052734375,0.0,1425.281005859375,1895.4371337890625,0.0,2993.180908203125,0.8828557133674622,1.0,0.0,3.0,1.0,0.0
12059760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.968076229095459,0.379044622182846,0.3412497639656067,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.9990000128746032,0.5423865914344788,0.4032515585422516,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.9734854102134703,0.3865965902805328,0.2700336575508117,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.8769802451133728,0.2880276143550873,0.2734558880329132,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7810737490653992,0.2014993280172348,0.9108192920684814,284.56707763671875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3268127441406,284.5689392089844,1.0,0.4818859100341797,1.0,1.0,0.0,1.0,-2.639787435531616,2.6397817134857178,5.6046042118396144e-06,2.0398645401000977,0.8748533725738525,0.8748533725738525,0.0,89.6484375,95.0,34294.68359375,0.0,1453.94384765625,1.0,280.9408569335937,283.2513427734375,291.737060546875,293.9099426269531,293.1499938964844,293.1499938964844,281.25,36051.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487032651901245,1.0,0.0,0.0,3.541721105575561,3.541743993759156,8.369933652829786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2822265625,0.0,1416.3782958984375,1895.4371337890625,0.0,2923.126708984375,0.8808812499046326,1.0,0.0,3.0,1.0,0.0
12059820,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9699638485908508,0.3802855014801025,0.3422438502311706,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9990000128746032,0.5538175106048584,0.402029424905777,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.977985143661499,0.3913739323616028,0.2732540667057037,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8799923658370972,0.2901960611343384,0.275393009185791,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7838419675827026,0.2031214088201522,0.9175124168395996,284.7777404785156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3863830566406,284.78094482421875,1.0,0.4846593737602234,1.0,1.0,0.0,1.0,-2.653712749481201,2.6537070274353027,5.662863713951083e-06,2.0501277446746826,0.8742125034332275,0.8742125034332275,0.0,89.85157012939453,115.0,33480.0859375,0.0,1473.761962890625,1.0,281.24072265625,283.4993896484375,291.7708740234375,293.8850402832031,293.1499938964844,293.1499938964844,281.54998779296875,36014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317250609397888,1.0,0.0,0.0,3.534897327423096,3.534920215606689,8.337712529282726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.37158203125,0.0,1408.94384765625,1895.4371337890625,0.0,2764.51025390625,0.8795216083526611,1.0,0.0,3.0,1.0,0.0
12059880,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9699638485908508,0.3802855014801025,0.3422438502311706,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9990000128746032,0.5538175106048584,0.402029424905777,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.977985143661499,0.3913739323616028,0.2732540667057037,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8799923658370972,0.2901960611343384,0.275393009185791,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7838419675827026,0.2031214088201522,0.9175124168395996,284.7777404785156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3863830566406,284.78094482421875,1.0,0.4846593737602234,1.0,1.0,0.0,1.0,-2.653712749481201,2.6537070274353027,5.662863713951083e-06,2.0501277446746826,0.8742125034332275,0.8742125034332275,0.0,89.85157012939453,115.0,33480.0859375,0.0,1473.761962890625,1.0,281.24072265625,283.4993896484375,291.7708740234375,293.8850402832031,293.1499938964844,293.1499938964844,281.54998779296875,36014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317250609397888,1.0,0.0,0.0,3.534897327423096,3.534920215606689,8.337712529282726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.37158203125,0.0,1408.94384765625,1895.4371337890625,0.0,2764.51025390625,0.8795216083526611,1.0,0.0,3.0,1.0,0.0
12059940,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.956932008266449,0.3819099366664886,0.343757688999176,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.5612451434135437,0.4201548099517822,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9685008525848388,0.396581768989563,0.2769102752208709,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8695386052131653,0.292672336101532,0.2778112590312958,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7747349739074707,0.2050275653600692,0.9265245199203492,285.0039367675781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41778564453125,285.00762939453125,1.0,0.4944461584091186,1.0,1.0,0.0,1.0,-2.695420026779175,2.6954140663146973,5.84186500418582e-06,2.08215880393982,0.8767093420028687,0.8767093420028687,0.0,95.30563354492188,135.0,32931.5078125,0.0,1556.4554443359375,1.0,281.5407409667969,283.75689697265625,291.8069152832031,293.883544921875,293.1499938964844,293.1499938964844,281.8500061035156,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192340135574341,1.0,0.0,0.0,3.542975902557373,3.542998790740967,8.375865263587912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.67333984375,0.0,1417.1395263671875,1895.4371337890625,0.0,2648.474365234375,0.8814852237701416,1.0,0.0,3.0,1.0,0.0
12060000,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.956932008266449,0.3819099366664886,0.343757688999176,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.5612451434135437,0.4201548099517822,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9685008525848388,0.396581768989563,0.2769102752208709,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8695386052131653,0.292672336101532,0.2778112590312958,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7747349739074707,0.2050275653600692,0.9265245199203492,285.0039367675781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41778564453125,285.00762939453125,1.0,0.4944461584091186,1.0,1.0,0.0,1.0,-2.695420026779175,2.6954140663146973,5.84186500418582e-06,2.08215880393982,0.8767093420028687,0.8767093420028687,0.0,95.30563354492188,135.0,32931.5078125,0.0,1556.4554443359375,1.0,281.5407409667969,283.75689697265625,291.8069152832031,293.883544921875,293.1499938964844,293.1499938964844,281.8500061035156,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192340135574341,1.0,0.0,0.0,3.542975902557373,3.542998790740967,8.375865263587912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.67333984375,0.0,1417.1395263671875,1895.4371337890625,0.0,2648.474365234375,0.8814852237701416,1.0,0.0,3.0,1.0,0.0
12060060,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9333122968673706,0.3838267624378204,0.3456762731075287,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9990000128746032,0.5645434260368347,0.4516535103321075,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9490187764167786,0.4021281898021698,0.2809138298034668,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8518517017364502,0.2953785359859466,0.2805934846401214,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7590673565864563,0.2070539593696594,0.9368554353713988,285.235595703125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4217834472656,285.2393798828125,1.0,0.5093042254447937,1.0,1.0,0.0,1.0,-2.7561330795288086,2.756126880645752,6.107859007897787e-06,2.128993034362793,0.8823423385620117,0.8823423385620117,0.0,104.83795166015624,155.0,32536.21875,0.0,1688.6002197265625,1.0,281.84088134765625,284.0164489746094,291.8369445800781,293.8893737792969,293.1499938964844,293.1499938964844,282.1499938964844,35935.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108492493629456,1.0,0.0,0.0,3.5657835006713867,3.56580662727356,8.484049658363801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.4189453125,0.0,1441.0028076171875,1895.4371337890625,0.0,2571.016357421875,0.8867270946502686,1.0,0.0,3.0,1.0,0.0
12060120,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9333122968673706,0.3838267624378204,0.3456762731075287,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9990000128746032,0.5645434260368347,0.4516535103321075,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9490187764167786,0.4021281898021698,0.2809138298034668,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8518517017364502,0.2953785359859466,0.2805934846401214,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7590673565864563,0.2070539593696594,0.9368554353713988,285.235595703125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4217834472656,285.2393798828125,1.0,0.5093042254447937,1.0,1.0,0.0,1.0,-2.7561330795288086,2.756126880645752,6.107859007897787e-06,2.128993034362793,0.8823423385620117,0.8823423385620117,0.0,104.83795166015624,155.0,32536.21875,0.0,1688.6002197265625,1.0,281.84088134765625,284.0164489746094,291.8369445800781,293.8893737792969,293.1499938964844,293.1499938964844,282.1499938964844,35935.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108492493629456,1.0,0.0,0.0,3.5657835006713867,3.56580662727356,8.484049658363801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.4189453125,0.0,1441.0028076171875,1895.4371337890625,0.0,2571.016357421875,0.8867270946502686,1.0,0.0,3.0,1.0,0.0
12060180,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.9057015180587769,0.3859680593013763,0.3479098379611969,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.9990000128746032,0.56425940990448,0.4918275773525238,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9238194227218628,0.4079294502735138,0.2851860523223877,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8320387005805969,0.2982611656188965,0.2836607992649078,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7414090633392334,0.2091168761253357,0.9479344487190248,285.46923828125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40631103515625,285.4731140136719,1.0,0.5276255011558533,1.0,1.0,0.0,1.0,-2.8292248249053955,2.82921838760376,6.436139301513322e-06,2.185466051101685,0.891105055809021,0.891105055809021,0.0,117.67868041992188,173.0,32274.359375,0.0,1861.5587158203125,1.0,282.1411437988281,284.2770690917969,291.85595703125,293.8925170898437,293.1499938964844,293.1499938964844,282.45001220703125,35898.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805502712726593,1.0,0.0,0.0,3.602416753768921,3.602440118789673,8.659267791699676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.24169921875,0.0,1480.12255859375,1895.4371337890625,0.0,2521.8408203125,0.8950508236885071,1.0,0.0,3.0,1.0,0.0
12060240,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.9057015180587769,0.3859680593013763,0.3479098379611969,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.9990000128746032,0.56425940990448,0.4918275773525238,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9238194227218628,0.4079294502735138,0.2851860523223877,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8320387005805969,0.2982611656188965,0.2836607992649078,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7414090633392334,0.2091168761253357,0.9479344487190248,285.46923828125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40631103515625,285.4731140136719,1.0,0.5276255011558533,1.0,1.0,0.0,1.0,-2.8292248249053955,2.82921838760376,6.436139301513322e-06,2.185466051101685,0.891105055809021,0.891105055809021,0.0,117.67868041992188,173.0,32274.359375,0.0,1861.5587158203125,1.0,282.1411437988281,284.2770690917969,291.85595703125,293.8925170898437,293.1499938964844,293.1499938964844,282.45001220703125,35898.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805502712726593,1.0,0.0,0.0,3.602416753768921,3.602440118789673,8.659267791699676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.24169921875,0.0,1480.12255859375,1895.4371337890625,0.0,2521.8408203125,0.8950508236885071,1.0,0.0,3.0,1.0,0.0
12060300,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8934351205825806,0.387107253074646,0.349077820777893,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.9990000128746032,0.5630157589912415,0.5133693218231201,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.9114376306533812,0.4109071791172027,0.2873738408088684,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8224545121192932,0.299753189086914,0.2852542400360107,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.7329555153846741,0.2101495563983917,0.953561007976532,285.6349182128906,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3939208984375,285.64605712890625,1.0,0.5373759269714355,1.0,1.0,0.0,1.0,-2.867825508117676,2.867818832397461,6.613081495743245e-06,2.2153377532958984,0.8972779512405396,0.8972779512405396,0.0,124.92892456054688,173.0,31849.822265625,0.0,1958.586669921875,1.0,282.3976745605469,284.4762878417969,291.8348083496094,293.7992553710937,293.1499938964844,293.1499938964844,282.45001220703125,35870.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012027740478516,1.0,0.0,0.0,3.625696182250977,3.625720024108887,8.771545481067733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.94189453125,0.0,1505.3326416015625,1895.4371337890625,0.0,2482.4267578125,0.9004821181297302,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8810040354728699,0.3883290290832519,0.3504276573657989,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.9981675148010254,0.5612728595733643,0.5327317714691162,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.8996061682701111,0.4139646589756012,0.2896904647350311,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8124135136604309,0.3013021945953369,0.2869727611541748,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7242932915687561,0.2112086862325668,0.9595688581466676,285.7054138183594,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3807678222656,285.7084655761719,1.0,0.5473008751869202,1.0,1.0,0.0,1.0,-2.9051618576049805,2.9051549434661865,6.787424808862852e-06,2.2446351051330566,0.9030677676200868,0.9030677676200868,0.0,132.9861297607422,191.0,32126.232421875,0.0,2059.66650390625,1.0,282.441650390625,284.540283203125,291.8670349121094,293.89727783203125,293.1499938964844,293.1499938964844,282.1499938964844,35865.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026719093322754,1.0,0.0,0.0,3.65185022354126,3.65187406539917,8.89854902652587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.66357421875,0.0,1534.2208251953125,1895.4371337890625,0.0,2495.879150390625,0.9062297344207764,1.0,0.0,3.0,1.0,0.0
12060420,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8457161784172058,0.3885928988456726,0.3521397113800049,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9599964022636414,0.5586671233177185,0.5307580232620239,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.8652421832084656,0.4182798564434051,0.2937487363815307,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7804096341133118,0.3030829131603241,0.2899565696716308,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.6961807012557983,0.2122661620378494,0.9701308012008668,285.5331420898437,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3521728515625,285.53179931640625,1.0,0.564151406288147,1.0,1.0,0.0,1.0,-2.9257023334503174,2.9256954193115234,6.884597041789675e-06,2.260880708694458,0.9094671607017516,0.9094671607017516,0.0,156.37271118164062,194.0,33247.18359375,0.0,2211.24755859375,1.0,282.1576843261719,284.3179931640625,291.9688415527344,294.152099609375,293.1499938964844,293.1499938964844,281.8500061035156,35918.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830085277557373,1.0,0.0,0.0,3.683943271636963,3.6839675903320312,9.055639793587034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.0185546875,0.0,1570.6490478515625,1895.4371337890625,0.0,2749.239501953125,0.9132059812545776,1.0,0.0,3.0,1.0,0.0
12060480,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8457161784172058,0.3885928988456726,0.3521397113800049,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9599964022636414,0.5586671233177185,0.5307580232620239,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.8652421832084656,0.4182798564434051,0.2937487363815307,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7804096341133118,0.3030829131603241,0.2899565696716308,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.6961807012557983,0.2122661620378494,0.9701308012008668,285.5331420898437,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3521728515625,285.53179931640625,1.0,0.564151406288147,1.0,1.0,0.0,1.0,-2.9257023334503174,2.9256954193115234,6.884597041789675e-06,2.260880708694458,0.9094671607017516,0.9094671607017516,0.0,156.37271118164062,194.0,33247.18359375,0.0,2211.24755859375,1.0,282.1576843261719,284.3179931640625,291.9688415527344,294.152099609375,293.1499938964844,293.1499938964844,281.8500061035156,35918.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830085277557373,1.0,0.0,0.0,3.683943271636963,3.6839675903320312,9.055639793587034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.0185546875,0.0,1570.6490478515625,1895.4371337890625,0.0,2749.239501953125,0.9132059812545776,1.0,0.0,3.0,1.0,0.0
12060540,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.8294069766998291,0.3875082433223724,0.3519461452960968,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.9380365014076232,0.5575112104415894,0.5300908088684082,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.850059986114502,0.4206133484840393,0.2959446012973785,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7654476165771484,0.3035540282726288,0.2911507189273834,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.6820077300071716,0.2123166620731353,0.9737467765808104,285.3462219238281,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3315734863281,285.3432006835937,1.0,0.5727134943008423,1.0,1.0,0.0,1.0,-2.9330999851226807,2.9330930709838867,6.919643510627793e-06,2.266679286956787,0.9120706915855408,0.9120706915855408,0.0,169.7012481689453,194.0,34258.96484375,0.0,2290.802734375,1.0,281.8665466308594,284.0870666503906,291.9760437011719,294.2603759765625,293.1499938964844,293.1499938964844,281.8500061035156,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527286648750305,1.0,0.0,0.0,3.698341131210327,3.698365688323975,9.126562758865476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.19482421875,0.0,1587.279541015625,1895.4371337890625,0.0,2960.834228515625,0.9162774085998536,1.0,0.0,3.0,1.0,0.0
12060600,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.8262160420417786,0.3871917128562927,0.3517535924911499,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.9336400628089904,0.5572894215583801,0.5299333930015564,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8472382426261902,0.4211489558219909,0.2963913083076477,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.7625858187675476,0.3036079704761505,0.2913204431533813,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.679228663444519,0.2122674882411956,0.9741103053092957,285.3350524902344,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3268737792969,285.3334045410156,1.0,0.5743988752365112,1.0,1.0,0.0,1.0,-2.933858156204224,2.9338512420654297,6.923209639353445e-06,2.2672600746154785,0.9129619002342224,0.9129619002342224,0.0,172.4361114501953,182.0,34290.28515625,0.0,2305.828125,1.0,281.8578796386719,284.07537841796875,291.9540405273437,294.22869873046875,293.1499938964844,293.1499938964844,281.54998779296875,35954.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554701209068298,1.0,0.0,0.0,3.701707601547241,3.7017321586608887,9.143184911408752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.07568359375,0.0,1591.1138916015625,1895.4371337890625,0.0,2986.529052734375,0.9170545935630798,1.0,0.0,3.0,1.0,0.0
12060660,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8199261426925659,0.3851944506168365,0.3502471148967743,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9256491661071776,0.5560335516929626,0.528947114944458,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8434197902679443,0.4234230518341064,0.298188179731369,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7577022910118103,0.3034930229187011,0.2915230393409729,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6740952730178833,0.2116845548152923,0.97293359041214,285.1380920410156,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.302734375,285.13623046875,1.0,0.5763946175575256,1.0,1.0,0.0,1.0,-2.931859970092773,2.9318530559539795,6.91380409989506e-06,2.2657253742218018,0.9138516187667848,0.9138516187667848,0.0,177.12063598632812,170.0,35325.6953125,0.0,2325.702392578125,1.0,281.55780029296875,283.8381652832031,291.9098815917969,294.2520446777344,293.1499938964844,293.1499938964844,281.25,35984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043972015381,1.0,0.0,0.0,3.708310842514038,3.7083353996276855,9.175834065899836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.2099609375,0.0,1598.895751953125,1895.4371337890625,0.0,3162.24560546875,0.918411672115326,1.0,0.0,3.0,1.0,0.0
12060720,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8199261426925659,0.3851944506168365,0.3502471148967743,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9256491661071776,0.5560335516929626,0.528947114944458,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8434197902679443,0.4234230518341064,0.298188179731369,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7577022910118103,0.3034930229187011,0.2915230393409729,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6740952730178833,0.2116845548152923,0.97293359041214,285.1380920410156,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.302734375,285.13623046875,1.0,0.5763946175575256,1.0,1.0,0.0,1.0,-2.931859970092773,2.9318530559539795,6.91380409989506e-06,2.2657253742218018,0.9138516187667848,0.9138516187667848,0.0,177.12063598632812,170.0,35325.6953125,0.0,2325.702392578125,1.0,281.55780029296875,283.8381652832031,291.9098815917969,294.2520446777344,293.1499938964844,293.1499938964844,281.25,35984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043972015381,1.0,0.0,0.0,3.708310842514038,3.7083353996276855,9.175834065899836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.2099609375,0.0,1598.895751953125,1895.4371337890625,0.0,3162.24560546875,0.918411672115326,1.0,0.0,3.0,1.0,0.0
12060780,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8205448985099792,0.3829380869865417,0.348209947347641,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9277021884918212,0.5546231269836426,0.5275968909263611,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8468656539916992,0.4254051744937897,0.2995510101318359,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7593837976455688,0.3030456304550171,0.2910926640033722,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6750665307044983,0.2107986062765121,0.9688908457756042,284.9385070800781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.27984619140625,284.93658447265625,1.0,0.573832631111145,1.0,1.0,0.0,1.0,-2.9240541458129883,2.9240472316741943,6.876869520056061e-06,2.2596189975738525,0.9120575785636902,0.9120575785636902,0.0,174.84922790527344,158.0,36265.19140625,0.0,2300.5068359375,1.0,281.2577819824219,283.6014099121094,291.8684387207031,294.26708984375,293.1499938964844,293.1499938964844,280.95001220703125,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885707259178162,1.0,0.0,0.0,3.703877687454224,3.703902244567871,9.153908990811032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.513671875,0.0,1594.04638671875,1895.4371337890625,0.0,3296.8388671875,0.9172958135604858,1.0,0.0,3.0,1.0,0.0
12060840,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8205448985099792,0.3829380869865417,0.348209947347641,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9277021884918212,0.5546231269836426,0.5275968909263611,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8468656539916992,0.4254051744937897,0.2995510101318359,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7593837976455688,0.3030456304550171,0.2910926640033722,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6750665307044983,0.2107986062765121,0.9688908457756042,284.9385070800781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.27984619140625,284.93658447265625,1.0,0.573832631111145,1.0,1.0,0.0,1.0,-2.9240541458129883,2.9240472316741943,6.876869520056061e-06,2.2596189975738525,0.9120575785636902,0.9120575785636902,0.0,174.84922790527344,158.0,36265.19140625,0.0,2300.5068359375,1.0,281.2577819824219,283.6014099121094,291.8684387207031,294.26708984375,293.1499938964844,293.1499938964844,280.95001220703125,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885707259178162,1.0,0.0,0.0,3.703877687454224,3.703902244567871,9.153908990811032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.513671875,0.0,1594.04638671875,1895.4371337890625,0.0,3296.8388671875,0.9172958135604858,1.0,0.0,3.0,1.0,0.0
12060900,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8225817084312439,0.3817622661590576,0.3471178710460663,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9311883449554444,0.5538501143455505,0.52683424949646,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8504391312599182,0.4263357818126678,0.3001618683338165,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7618691921234131,0.3027522563934326,0.2907556891441345,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6770762205123901,0.2102961242198944,0.9663023948669434,284.7919006347656,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2691650390625,284.782958984375,1.0,0.5714578032493591,1.0,1.0,0.0,1.0,-2.919044017791748,2.919037103652954,6.85319946569507e-06,2.255692720413208,0.9095829129219056,0.9095829129219056,0.0,172.06268310546875,158.0,37121.77734375,0.0,2277.78662109375,1.0,280.9999084472656,283.4179382324219,291.8756408691406,294.37384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972200155258179,1.0,0.0,0.0,3.697450399398804,3.697474956512451,9.12216648885078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.18212890625,0.0,1586.9005126953125,1895.4371337890625,0.0,3377.65673828125,0.915644347667694,1.0,0.0,3.0,1.0,0.0
12060960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.8252444863319397,0.3805169463157654,0.3458685278892517,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9355992674827576,0.5529621243476868,0.5258830189704895,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8547602295875549,0.4271968901157379,0.3006579279899597,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7650091648101807,0.3023920357227325,0.2902949750423431,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6796810626983643,0.2097431868314743,0.9632510542869568,284.7384033203125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2582702636719,284.7365417480469,1.0,0.5685392618179321,1.0,1.0,0.0,1.0,-2.9127748012542725,2.9127681255340576,6.823663170507643e-06,2.2507903575897217,0.9075922966003418,0.9075922966003418,0.0,168.62777709960938,146.0,37126.12109375,0.0,2249.718017578125,1.0,280.9577331542969,283.36688232421875,291.8324279785156,294.28289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36044.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006215333938599,1.0,0.0,0.0,3.688267469406128,3.688291788101196,9.076911737793124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.3876953125,0.0,1576.495361328125,1895.4371337890625,0.0,3409.377197265625,0.9136735796928406,1.0,0.0,3.0,1.0,0.0
12061020,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.8328084945678711,0.3779684603214264,0.3433234393596649,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.947344958782196,0.551010012626648,0.5238083600997925,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.8660622239112854,0.4288425147533417,0.3015928864479065,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.7735706567764282,0.3015890121459961,0.2892590463161468,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.6869558095932007,0.2085879147052765,0.9566960334777832,284.5398254394531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23834228515625,284.5379943847656,1.0,0.5615866780281067,1.0,1.0,0.0,1.0,-2.89922308921814,2.899216413497925,6.7600044530991e-06,2.240180015563965,0.900488555431366,0.900488555431366,0.0,160.13380432128906,134.0,37914.69140625,0.0,2184.14697265625,1.0,280.6580505371094,283.1364440917969,291.79803466796875,294.297119140625,293.1499938964844,293.1499938964844,280.3500061035156,36075.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113999009132384,1.0,0.0,0.0,3.661024570465088,3.661048889160156,8.943316629483888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.46875,0.0,1546.0362548828125,1895.4371337890625,0.0,3509.5908203125,0.9074437618255616,1.0,0.0,3.0,1.0,0.0
12061080,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.8328084945678711,0.3779684603214264,0.3433234393596649,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.947344958782196,0.551010012626648,0.5238083600997925,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.8660622239112854,0.4288425147533417,0.3015928864479065,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.7735706567764282,0.3015890121459961,0.2892590463161468,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.6869558095932007,0.2085879147052765,0.9566960334777832,284.5398254394531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23834228515625,284.5379943847656,1.0,0.5615866780281067,1.0,1.0,0.0,1.0,-2.89922308921814,2.899216413497925,6.7600044530991e-06,2.240180015563965,0.900488555431366,0.900488555431366,0.0,160.13380432128906,134.0,37914.69140625,0.0,2184.14697265625,1.0,280.6580505371094,283.1364440917969,291.79803466796875,294.297119140625,293.1499938964844,293.1499938964844,280.3500061035156,36075.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113999009132384,1.0,0.0,0.0,3.661024570465088,3.661048889160156,8.943316629483888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.46875,0.0,1546.0362548828125,1895.4371337890625,0.0,3509.5908203125,0.9074437618255616,1.0,0.0,3.0,1.0,0.0
12061140,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.8428776264190674,0.3753156065940857,0.340634822845459,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435974121094,0.9616486430168152,0.5488216876983643,0.521451473236084,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8804430365562439,0.430366188287735,0.3024041056632995,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.7847049236297607,0.3006670773029327,0.2880564332008362,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.6964772343635559,0.2073569148778915,0.9495493769645692,284.3437805175781,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2202453613281,284.342041015625,1.0,0.5535889863967896,1.0,1.0,0.0,1.0,-2.884099245071411,2.8840925693511963,6.689309884677641e-06,2.2283377647399902,0.8907892107963562,0.8907892107963562,0.0,150.33680725097656,122.0,38634.453125,0.0,2110.09033203125,1.0,280.3583068847656,282.9111022949219,291.7628173828125,294.3070373535156,293.1499938964844,293.1499938964844,280.6499938964844,36109.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921315610408783,1.0,0.0,0.0,3.621363401412964,3.621387004852295,8.750592996875639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.2333984375,0.0,1502.3526611328125,1895.4371337890625,0.0,3601.294677734375,0.8984361290931702,1.0,0.0,3.0,1.0,0.0
