time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061200,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.8428776264190674,0.3753156065940857,0.340634822845459,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435974121094,0.9616486430168152,0.5488216876983643,0.521451473236084,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8804430365562439,0.430366188287735,0.3024041056632995,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.7847049236297607,0.3006670773029327,0.2880564332008362,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.6964772343635559,0.2073569148778915,0.9495493769645692,284.3437805175781,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2202453613281,284.342041015625,1.0,0.5535889863967896,1.0,1.0,0.0,1.0,-2.884099245071411,2.8840925693511963,6.689309884677641e-06,2.2283377647399902,0.8907892107963562,0.8907892107963562,0.0,150.33680725097656,122.0,38634.453125,0.0,2110.09033203125,1.0,280.3583068847656,282.9111022949219,291.7628173828125,294.3070373535156,293.1499938964844,293.1499938964844,280.6499938964844,36109.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921315610408783,1.0,0.0,0.0,3.621363401412964,3.621387004852295,8.750592996875639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.2333984375,0.0,1502.3526611328125,1895.4371337890625,0.0,3601.294677734375,0.8984361290931702,1.0,0.0,3.0,1.0,0.0
12061260,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.8584152460098267,0.3743834495544433,0.3388736248016357,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.9800861477851868,0.5483165979385376,0.5199853777885437,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.900745689868927,0.433403879404068,0.3038327991962433,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.8008479475975037,0.3007429540157318,0.2873530387878418,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.7103744745254517,0.2068935334682464,0.9441319108009338,284.5071716308594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2189025878906,284.50836181640625,1.0,0.5452521443367004,1.0,1.0,0.0,1.0,-2.8745667934417725,2.8745601177215576,6.644434051850112e-06,2.220646381378174,0.8862096071243286,0.8862096071243286,0.0,138.8818817138672,110.0,37385.60546875,0.0,2037.9180908203125,1.0,280.641845703125,283.1235046386719,291.633056640625,294.0314636230469,293.1499938964844,293.1499938964844,280.95001220703125,36063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048210382461548,1.0,0.0,0.0,3.596266746520996,3.596290349960327,8.62972797222028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.25830078125,0.0,1474.6748046875,1895.4371337890625,0.0,3448.480712890625,0.8930035829544067,1.0,0.0,3.0,1.0,0.0
12061320,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.8584152460098267,0.3743834495544433,0.3388736248016357,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.9800861477851868,0.5483165979385376,0.5199853777885437,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.900745689868927,0.433403879404068,0.3038327991962433,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.8008479475975037,0.3007429540157318,0.2873530387878418,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.7103744745254517,0.2068935334682464,0.9441319108009338,284.5071716308594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2189025878906,284.50836181640625,1.0,0.5452521443367004,1.0,1.0,0.0,1.0,-2.8745667934417725,2.8745601177215576,6.644434051850112e-06,2.220646381378174,0.8862096071243286,0.8862096071243286,0.0,138.8818817138672,110.0,37385.60546875,0.0,2037.9180908203125,1.0,280.641845703125,283.1235046386719,291.633056640625,294.0314636230469,293.1499938964844,293.1499938964844,280.95001220703125,36063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048210382461548,1.0,0.0,0.0,3.596266746520996,3.596290349960327,8.62972797222028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.25830078125,0.0,1474.6748046875,1895.4371337890625,0.0,3448.480712890625,0.8930035829544067,1.0,0.0,3.0,1.0,0.0
12061380,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8818433284759521,0.3748320937156677,0.3385697901248932,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9990000128746032,0.549450159072876,0.5171850323677063,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.931397020816803,0.4377434849739074,0.3062990307807922,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8227166533470154,0.3018820583820343,0.2877186238765716,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7287305593490601,0.2073645591735839,0.9429608583450316,284.6903686523437,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2309875488281,284.6913757324219,1.0,0.5373355150222778,1.0,1.0,0.0,1.0,-2.874810218811035,2.8748035430908203,6.645071152888704e-06,2.220615863800049,0.8842636942863464,0.8842636942863464,0.0,126.2656478881836,98.0,36210.125,0.0,1975.111328125,1.0,280.94122314453125,283.3531188964844,291.5814514160156,293.8867492675781,293.1499938964844,293.1499938964844,281.25,36030.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886053740978241,1.0,0.0,0.0,3.584169864654541,3.584193229675293,8.571768717047235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.78759765625,0.0,1461.37890625,1895.4371337890625,0.0,3273.28369140625,0.8904294967651367,1.0,0.0,3.0,1.0,0.0
12061440,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8818433284759521,0.3748320937156677,0.3385697901248932,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9990000128746032,0.549450159072876,0.5171850323677063,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.931397020816803,0.4377434849739074,0.3062990307807922,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8227166533470154,0.3018820583820343,0.2877186238765716,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7287305593490601,0.2073645591735839,0.9429608583450316,284.6903686523437,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2309875488281,284.6913757324219,1.0,0.5373355150222778,1.0,1.0,0.0,1.0,-2.874810218811035,2.8748035430908203,6.645071152888704e-06,2.220615863800049,0.8842636942863464,0.8842636942863464,0.0,126.2656478881836,98.0,36210.125,0.0,1975.111328125,1.0,280.94122314453125,283.3531188964844,291.5814514160156,293.8867492675781,293.1499938964844,293.1499938964844,281.25,36030.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886053740978241,1.0,0.0,0.0,3.584169864654541,3.584193229675293,8.571768717047235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.78759765625,0.0,1461.37890625,1895.4371337890625,0.0,3273.28369140625,0.8904294967651367,1.0,0.0,3.0,1.0,0.0
12061500,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8899733424186707,0.3752060234546661,0.3387080430984497,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.5512853860855103,0.5037861466407776,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9426515102386476,0.440078467130661,0.3077642619609833,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8299422860145569,0.3026126027107239,0.2882098853588104,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7348998785018921,0.2077624648809433,0.9438244700431824,284.8163452148437,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2402038574219,284.82373046875,1.0,0.5326878428459167,1.0,1.0,0.0,1.0,-2.860389709472656,2.8603830337524414,6.579089131264482e-06,2.2097089290618896,0.8845897316932678,0.8845897316932678,0.0,122.0460433959961,98.0,35103.16015625,0.0,1932.332275390625,1.0,281.1968688964844,283.5216064453125,291.5400390625,293.7331237792969,293.1499938964844,293.1499938964844,281.25,36006.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751099109649658,1.0,0.0,0.0,3.582027196884156,3.5820505619049072,8.561523827665951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.759765625,0.0,1458.900634765625,1895.4371337890625,0.0,3170.7373046875,0.8901553153991699,1.0,0.0,3.0,1.0,0.0
12061560,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8998444676399231,0.3756710290908813,0.3389784693717956,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.5546704530715942,0.4882526099681854,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9554240703582764,0.4425077140331268,0.3093323111534118,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8386428356170654,0.3034450113773346,0.288813054561615,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7424268126487732,0.2082650512456894,0.945171356201172,284.8502502441406,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25360107421875,284.8502502441406,1.0,0.5277907252311707,1.0,1.0,0.0,1.0,-2.8461928367614746,2.846186399459839,6.513828338938765e-06,2.1986894607543945,0.8843114376068115,0.8843114376068115,0.0,117.38619232177734,101.0,34793.97265625,0.0,1886.954345703125,1.0,281.2411804199219,283.5612487792969,291.5492248535156,293.7708740234375,293.1499938964844,293.1499938964844,281.54998779296875,36005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692275881767273,1.0,0.0,0.0,3.582061052322388,3.58208441734314,8.561685831409704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.13134765625,0.0,1458.927490234375,1895.4371337890625,0.0,3115.565185546875,0.8900521397590637,1.0,0.0,3.0,1.0,0.0
12061620,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9145870208740234,0.3768036365509033,0.3397199213504791,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.5639340877532959,0.4677148461341858,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.97292822599411,0.4475724697113037,0.312635213136673,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8515961170196533,0.305325984954834,0.2903021275997162,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7537092566490173,0.2094932496547699,0.949311137199402,285.0223999023437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2946472167969,285.0231018066406,1.0,0.522749662399292,1.0,1.0,0.0,1.0,-2.833110809326172,2.833104372024536,6.453052719734842e-06,2.1881144046783447,0.8867093324661255,0.8867093324661255,0.0,111.62149810791016,119.0,33704.71484375,0.0,1838.3751220703125,1.0,281.5411376953125,283.7825622558594,291.5162048339844,293.66522216796875,293.1499938964844,293.1499938964844,281.8500061035156,35976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534917831420898,1.0,0.0,0.0,3.590207099914551,3.590230703353882,8.600670753367012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.90185546875,0.0,1467.4833984375,1895.4371337890625,0.0,2967.986083984375,0.8919947743415833,1.0,0.0,3.0,1.0,0.0
12061680,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9145870208740234,0.3768036365509033,0.3397199213504791,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.5639340877532959,0.4677148461341858,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.97292822599411,0.4475724697113037,0.312635213136673,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8515961170196533,0.305325984954834,0.2903021275997162,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7537092566490173,0.2094932496547699,0.949311137199402,285.0223999023437,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2946472167969,285.0231018066406,1.0,0.522749662399292,1.0,1.0,0.0,1.0,-2.833110809326172,2.833104372024536,6.453052719734842e-06,2.1881144046783447,0.8867093324661255,0.8867093324661255,0.0,111.62149810791016,119.0,33704.71484375,0.0,1838.3751220703125,1.0,281.5411376953125,283.7825622558594,291.5162048339844,293.66522216796875,293.1499938964844,293.1499938964844,281.8500061035156,35976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534917831420898,1.0,0.0,0.0,3.590207099914551,3.590230703353882,8.600670753367012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.90185546875,0.0,1467.4833984375,1895.4371337890625,0.0,2967.986083984375,0.8919947743415833,1.0,0.0,3.0,1.0,0.0
12061740,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9159240126609802,0.3781163394451141,0.3407851457595825,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.9990000128746032,0.5716588497161865,0.4673846364021301,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.9762816429138184,0.452359676361084,0.3158693313598633,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.8534261584281921,0.3072482347488403,0.2920256853103637,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7553598284721375,0.2108726650476455,0.9550613164901732,285.2067565917969,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3348693847656,285.2091979980469,1.0,0.525443434715271,1.0,1.0,0.0,1.0,-2.846829414367676,2.84682297706604,6.514588676509447e-06,2.198208332061768,0.8912685513496399,0.8912685513496399,0.0,112.03085327148438,119.0,32906.828125,0.0,1862.0067138671875,1.0,281.8365783691406,284.0118713378906,291.4814453125,293.5670166015625,293.1499938964844,293.1499938964844,281.8500061035156,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403645157814026,1.0,0.0,0.0,3.607552766799927,3.607576370239258,8.68397762587847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.7509765625,0.0,1486.0364990234375,1895.4371337890625,0.0,2845.120849609375,0.8960170149803162,1.0,0.0,3.0,1.0,0.0
12061800,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.91533225774765,0.3782868087291717,0.3409676551818847,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9990000128746032,0.5725033283233643,0.4684281647205353,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9760581254959106,0.4530079662799835,0.316339761018753,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8530622124671936,0.3075118362903595,0.2922932505607605,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7550544142723083,0.2110682129859924,0.9560028910636902,285.2123413085937,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.339111328125,285.21405029296875,1.0,0.5262085795402527,1.0,1.0,0.0,1.0,-2.8503191471099854,2.8503127098083496,6.530486189149087e-06,2.2008652687072754,0.8917586207389832,0.8917586207389832,0.0,112.42179870605467,137.0,32921.84765625,0.0,1869.44091796875,1.0,281.84130859375,284.01776123046875,291.4873352050781,293.5813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400740027427673,1.0,0.0,0.0,3.6099798679351807,3.610003471374512,8.695666338098818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.4404296875,0.0,1488.6884765625,1895.4371337890625,0.0,2842.406494140625,0.8965442180633545,1.0,0.0,3.0,1.0,0.0
12061860,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.905405342578888,0.3801866471767425,0.342708557844162,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9990000128746032,0.5778102874755859,0.484920859336853,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.9693443179130554,0.458884060382843,0.3204448819160461,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8458681106567383,0.3100073337554931,0.294722706079483,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.7488867044448853,0.2129273414611816,0.964774489402771,285.4407043457031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3652038574219,285.44354248046875,1.0,0.5355672240257263,1.0,1.0,0.0,1.0,-2.8906116485595703,2.8906049728393555,6.715843937854515e-06,2.231719493865967,0.900105893611908,0.900105893611908,0.0,118.1452865600586,155.0,32540.4921875,0.0,1962.4449462890625,1.0,282.1415405273437,284.2720947265625,291.4637451171875,293.52520751953125,293.1499938964844,293.1499938964844,282.45001220703125,35907.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830132007598877,1.0,0.0,0.0,3.643156290054321,3.6431803703308105,8.856230806486565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.71875,0.0,1524.8763427734375,1895.4371337890625,0.0,2749.674560546875,0.9041166305541992,1.0,0.0,3.0,1.0,0.0
12061920,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.905405342578888,0.3801866471767425,0.342708557844162,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9990000128746032,0.5778102874755859,0.484920859336853,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.9693443179130554,0.458884060382843,0.3204448819160461,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8458681106567383,0.3100073337554931,0.294722706079483,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.7488867044448853,0.2129273414611816,0.964774489402771,285.4407043457031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3652038574219,285.44354248046875,1.0,0.5355672240257263,1.0,1.0,0.0,1.0,-2.8906116485595703,2.8906049728393555,6.715843937854515e-06,2.231719493865967,0.900105893611908,0.900105893611908,0.0,118.1452865600586,155.0,32540.4921875,0.0,1962.4449462890625,1.0,282.1415405273437,284.2720947265625,291.4637451171875,293.52520751953125,293.1499938964844,293.1499938964844,282.45001220703125,35907.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830132007598877,1.0,0.0,0.0,3.643156290054321,3.6431803703308105,8.856230806486565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.71875,0.0,1524.8763427734375,1895.4371337890625,0.0,2749.674560546875,0.9041166305541992,1.0,0.0,3.0,1.0,0.0
12061980,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.8908734917640686,0.3825923800468445,0.3450121581554413,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9990000128746032,0.5800289511680603,0.5116524696350098,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.956307291984558,0.4652790129184723,0.32499560713768,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.83424311876297,0.3128723204135895,0.2976114451885223,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.7388630509376526,0.2150553911924362,0.9753344655036926,285.6932678222656,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3741760253906,285.6962280273437,1.0,0.5491288900375366,1.0,1.0,0.0,1.0,-2.9471323490142822,2.9471254348754883,6.980733360251179e-06,2.275221586227417,0.9120688438415528,0.9120688438415528,0.0,127.44689178466795,158.0,32416.51171875,0.0,2103.368408203125,1.0,282.44189453125,284.5372314453125,291.44439697265625,293.4942321777344,293.1499938964844,293.1499938964844,282.1499938964844,35871.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247910141944885,1.0,0.0,0.0,3.6903038024902335,3.690328121185303,9.086937211577606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.66796875,0.0,1577.5013427734375,1895.4371337890625,0.0,2700.010986328125,0.91481214761734,1.0,0.0,3.0,1.0,0.0
12062040,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.8908734917640686,0.3825923800468445,0.3450121581554413,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9990000128746032,0.5800289511680603,0.5116524696350098,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.956307291984558,0.4652790129184723,0.32499560713768,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.83424311876297,0.3128723204135895,0.2976114451885223,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.7388630509376526,0.2150553911924362,0.9753344655036926,285.6932678222656,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3741760253906,285.6962280273437,1.0,0.5491288900375366,1.0,1.0,0.0,1.0,-2.9471323490142822,2.9471254348754883,6.980733360251179e-06,2.275221586227417,0.9120688438415528,0.9120688438415528,0.0,127.44689178466795,158.0,32416.51171875,0.0,2103.368408203125,1.0,282.44189453125,284.5372314453125,291.44439697265625,293.4942321777344,293.1499938964844,293.1499938964844,282.1499938964844,35871.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247910141944885,1.0,0.0,0.0,3.6903038024902335,3.690328121185303,9.086937211577606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.66796875,0.0,1577.5013427734375,1895.4371337890625,0.0,2700.010986328125,0.91481214761734,1.0,0.0,3.0,1.0,0.0
12062100,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8849170207977295,0.3831360936164856,0.3460041582584381,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.9990000128746032,0.5795468688011169,0.5232732892036438,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.9508504867553712,0.4678782820701599,0.3271656334400177,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.8296200037002563,0.3139489889144897,0.2989843487739563,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.734899640083313,0.2158524841070175,0.980332612991333,285.5519714355469,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36602783203125,285.5434875488281,1.0,0.5548359155654907,1.0,1.0,0.0,1.0,-2.972578525543213,2.97257137298584,7.102325980667956e-06,2.295094013214112,0.914742648601532,0.914742648601532,0.0,131.67202758789062,158.0,33286.66796875,0.0,2168.6337890625,1.0,282.19744873046875,284.3619689941406,291.5279541015625,293.7339172363281,293.1499938964844,293.1499938964844,282.1499938964844,35914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396112322807312,1.0,0.0,0.0,3.706972360610962,3.70699691772461,9.169211239168362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.48583984375,0.0,1596.832763671875,1895.4371337890625,0.0,2838.083251953125,0.918245494365692,1.0,0.0,3.0,1.0,0.0
12062160,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.8786840438842773,0.3830067813396454,0.3462383151054382,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9990000128746032,0.5780382752418518,0.5345996022224426,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.94505375623703,0.4698605537414551,0.3287953436374664,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.8248778581619263,0.3145700395107269,0.2998710572719574,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.7307983636856079,0.2162775695323944,0.9835448265075684,285.50653076171875,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.34967041015625,285.5058898925781,1.0,0.5599626302719116,1.0,1.0,0.0,1.0,-2.993369102478028,2.9933619499206543,7.202245797088835e-06,2.31124210357666,0.9179478287696838,0.9179478287696838,0.0,135.70257568359375,161.0,33538.07421875,0.0,2225.683837890625,1.0,282.1572570800781,284.3148803710937,291.5177001953125,293.7170104980469,293.1499938964844,293.1499938964844,281.8500061035156,35926.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851127564907074,1.0,0.0,0.0,3.719251871109009,3.719276428222656,9.230058140019536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.10546875,0.0,1611.027099609375,1895.4371337890625,0.0,2945.83251953125,0.9210962057113647,1.0,0.0,3.0,1.0,0.0
12062220,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.8623226881027222,0.3816498816013336,0.3456733822822571,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9911115765571594,0.5731721520423889,0.5444772839546204,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.928206503391266,0.472771406173706,0.3313057720661163,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.811626672744751,0.3148903250694275,0.3008090257644653,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7192440629005432,0.216307133436203,0.986560881137848,285.2876892089844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31231689453125,285.28594970703125,1.0,0.567884624004364,1.0,1.0,0.0,1.0,-3.011929750442505,3.0119223594665527,7.293810540431878e-06,2.3264148235321045,0.9206366539001464,0.9206366539001464,0.0,145.25982666015625,164.0,34430.91015625,0.0,2308.169189453125,1.0,281.8575744628906,284.06549072265625,291.4766845703125,293.7624206542969,293.1499938964844,293.1499938964844,281.54998779296875,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876242458820343,1.0,0.0,0.0,3.73360276222229,3.7336275577545166,9.30142505239928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.943359375,0.0,1627.9078369140625,1895.4371337890625,0.0,3181.357177734375,0.9241660237312316,1.0,0.0,3.0,1.0,0.0
12062280,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.8623226881027222,0.3816498816013336,0.3456733822822571,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9911115765571594,0.5731721520423889,0.5444772839546204,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.928206503391266,0.472771406173706,0.3313057720661163,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.811626672744751,0.3148903250694275,0.3008090257644653,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7192440629005432,0.216307133436203,0.986560881137848,285.2876892089844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31231689453125,285.28594970703125,1.0,0.567884624004364,1.0,1.0,0.0,1.0,-3.011929750442505,3.0119223594665527,7.293810540431878e-06,2.3264148235321045,0.9206366539001464,0.9206366539001464,0.0,145.25982666015625,164.0,34430.91015625,0.0,2308.169189453125,1.0,281.8575744628906,284.06549072265625,291.4766845703125,293.7624206542969,293.1499938964844,293.1499938964844,281.54998779296875,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876242458820343,1.0,0.0,0.0,3.73360276222229,3.7336275577545166,9.30142505239928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.943359375,0.0,1627.9078369140625,1895.4371337890625,0.0,3181.357177734375,0.9241660237312316,1.0,0.0,3.0,1.0,0.0
12062340,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8468103408813477,0.379388689994812,0.3441629409790039,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.974640965461731,0.5691487789154053,0.5407906174659729,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9119012355804444,0.4747727215290069,0.3330918550491333,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.797650158405304,0.31434166431427,0.3008281588554382,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7068073749542236,0.2155516892671585,0.9856497645378112,285.0516967773437,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2840881347656,285.0498352050781,1.0,0.5725588798522949,1.0,1.0,0.0,1.0,-3.007211446762085,3.007204294204712,7.269915840879548e-06,2.322316884994507,0.9200285077095032,0.9200285077095032,0.0,154.2725372314453,167.0,35073.72265625,0.0,2345.534912109375,1.0,281.5575256347656,283.8056030273437,291.4010314941406,293.7325744628906,293.1499938964844,293.1499938964844,281.25,35999.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933472633361816,1.0,0.0,0.0,3.734643697738648,3.734668493270874,9.30661258280452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.888671875,0.0,1629.3870849609375,1895.4371337890625,0.0,3341.496337890625,0.9242583513259888,1.0,0.0,3.0,1.0,0.0
12062400,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8468103408813477,0.379388689994812,0.3441629409790039,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.974640965461731,0.5691487789154053,0.5407906174659729,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9119012355804444,0.4747727215290069,0.3330918550491333,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.797650158405304,0.31434166431427,0.3008281588554382,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7068073749542236,0.2155516892671585,0.9856497645378112,285.0516967773437,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2840881347656,285.0498352050781,1.0,0.5725588798522949,1.0,1.0,0.0,1.0,-3.007211446762085,3.007204294204712,7.269915840879548e-06,2.322316884994507,0.9200285077095032,0.9200285077095032,0.0,154.2725372314453,167.0,35073.72265625,0.0,2345.534912109375,1.0,281.5575256347656,283.8056030273437,291.4010314941406,293.7325744628906,293.1499938964844,293.1499938964844,281.25,35999.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933472633361816,1.0,0.0,0.0,3.734643697738648,3.734668493270874,9.30661258280452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.888671875,0.0,1629.3870849609375,1895.4371337890625,0.0,3341.496337890625,0.9242583513259888,1.0,0.0,3.0,1.0,0.0
12062460,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8354041576385498,0.376738578081131,0.3421372771263122,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9610186219215392,0.5657258033752441,0.5377735495567322,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.901204228401184,0.4763363301753998,0.3344499468803406,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.7870703339576721,0.3133434057235718,0.3002634346485138,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6967093348503113,0.2143455296754837,0.9820473790168762,284.8283386230469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2601928710937,284.8263244628906,1.0,0.5753524899482727,1.0,1.0,0.0,1.0,-2.9977760314941406,2.9977686405181885,7.224107321235351e-06,2.3149189949035645,0.9165390133857728,0.9165390133857728,0.0,161.15023803710938,170.0,35730.12109375,0.0,2363.590576171875,1.0,281.2575988769531,283.5543518066406,291.334716796875,293.7020568847656,293.1499938964844,293.1499938964844,280.95001220703125,36030.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047200679779052,1.0,0.0,0.0,3.723827600479126,3.723852396011353,9.252784138880088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.08447265625,0.0,1617.1021728515625,1895.4371337890625,0.0,3447.541259765625,0.9216997027397156,1.0,0.0,3.0,1.0,0.0
12062520,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8354041576385498,0.376738578081131,0.3421372771263122,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9610186219215392,0.5657258033752441,0.5377735495567322,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.901204228401184,0.4763363301753998,0.3344499468803406,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.7870703339576721,0.3133434057235718,0.3002634346485138,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6967093348503113,0.2143455296754837,0.9820473790168762,284.8283386230469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2601928710937,284.8263244628906,1.0,0.5753524899482727,1.0,1.0,0.0,1.0,-2.9977760314941406,2.9977686405181885,7.224107321235351e-06,2.3149189949035645,0.9165390133857728,0.9165390133857728,0.0,161.15023803710938,170.0,35730.12109375,0.0,2363.590576171875,1.0,281.2575988769531,283.5543518066406,291.334716796875,293.7020568847656,293.1499938964844,293.1499938964844,280.95001220703125,36030.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047200679779052,1.0,0.0,0.0,3.723827600479126,3.723852396011353,9.252784138880088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.08447265625,0.0,1617.1021728515625,1895.4371337890625,0.0,3447.541259765625,0.9216997027397156,1.0,0.0,3.0,1.0,0.0
12062580,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8264051675796509,0.3739243149757385,0.3398815393447876,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9495598673820496,0.5624842047691345,0.53495192527771,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.8935600519180298,0.4776796400547027,0.3355904519557953,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.7787493467330933,0.3121163249015808,0.2993903160095215,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.6884611248970032,0.2128951549530029,0.9769019484519958,284.6181945800781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387390136719,284.6163024902344,1.0,0.5769927501678467,1.0,1.0,0.0,1.0,-2.9858102798461914,2.9858031272888184,7.166249361034716e-06,2.305548429489136,0.9103794097900392,0.9103794097900392,0.0,166.5672149658203,173.0,36416.390625,0.0,2369.470703125,1.0,280.9577331542969,283.3122253417969,291.2853698730469,293.6903381347656,293.1499938964844,293.1499938964844,280.6499938964844,36061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139328598976136,1.0,0.0,0.0,3.701678276062012,3.701702833175659,9.143039960690658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.81884765625,0.0,1591.8958740234375,1895.4371337890625,0.0,3533.0654296875,0.916604459285736,1.0,0.0,3.0,1.0,0.0
12062640,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8264051675796509,0.3739243149757385,0.3398815393447876,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9495598673820496,0.5624842047691345,0.53495192527771,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.8935600519180298,0.4776796400547027,0.3355904519557953,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.7787493467330933,0.3121163249015808,0.2993903160095215,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.6884611248970032,0.2128951549530029,0.9769019484519958,284.6181945800781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387390136719,284.6163024902344,1.0,0.5769927501678467,1.0,1.0,0.0,1.0,-2.9858102798461914,2.9858031272888184,7.166249361034716e-06,2.305548429489136,0.9103794097900392,0.9103794097900392,0.0,166.5672149658203,173.0,36416.390625,0.0,2369.470703125,1.0,280.9577331542969,283.3122253417969,291.2853698730469,293.6903381347656,293.1499938964844,293.1499938964844,280.6499938964844,36061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139328598976136,1.0,0.0,0.0,3.701678276062012,3.701702833175659,9.143039960690658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.81884765625,0.0,1591.8958740234375,1895.4371337890625,0.0,3533.0654296875,0.916604459285736,1.0,0.0,3.0,1.0,0.0
12062700,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46630859375,0.8225334882736206,0.3724795877933502,0.3387419283390045,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.9445084929466248,0.5608705282211304,0.5335874557495117,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.8904657363891602,0.4782933890819549,0.3361372649669647,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.7752236723899841,0.3114510774612427,0.2989042103290558,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705505371094,0.6848739981651306,0.2121188044548034,0.9740481972694396,284.4654846191406,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2288818359375,284.4564819335937,1.0,0.5775344967842102,1.0,1.0,0.0,1.0,-2.979443311691284,2.9794363975524902,7.135558007576037e-06,2.300562620162964,0.905667781829834,0.905667781829834,0.0,168.86648559570312,173.0,37107.43359375,0.0,2369.605712890625,1.0,280.7000732421875,283.12481689453125,291.2903137207031,293.7869873046875,293.1499938964844,293.1499938964844,280.6499938964844,36089.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206886887550354,1.0,0.0,0.0,3.686007499694824,3.6860318183898926,9.065791459761384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.96533203125,0.0,1574.27294921875,1895.4371337890625,0.0,3595.512939453125,0.9128674268722534,1.0,0.0,3.0,1.0,0.0
12062760,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119567871094,0.8186551332473755,0.3709661066532135,0.3374654948711395,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.9394497871398926,0.5591881275177002,0.5320920348167419,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.8874110579490662,0.4788304567337036,0.3365716338157654,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4121398925781,0.771752119064331,0.3107226192951202,0.2983185350894928,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.6813173294067383,0.2112880945205688,0.9708278775215148,284.41180419921875,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21893310546875,284.4100646972656,1.0,0.5779073238372803,1.0,1.0,0.0,1.0,-2.9720592498779297,2.9720520973205566,7.100081347743981e-06,2.294795274734497,0.9014955759048462,0.9014955759048462,0.0,171.09304809570312,176.0,37056.24609375,0.0,2367.52099609375,1.0,280.6578369140625,283.0757751464844,291.24493408203125,293.6874084472656,293.1499938964844,293.1499938964844,280.3500061035156,36095.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224351048469543,1.0,0.0,0.0,3.66729736328125,3.6673214435577393,8.97398933830118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.51904296875,0.0,1553.2122802734375,1895.4371337890625,0.0,3611.614013671875,0.9087675213813782,1.0,0.0,3.0,1.0,0.0
12062820,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108459472656,0.8114706873893738,0.3678851723670959,0.3349145352840423,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.9301769733428956,0.5557539463043213,0.5290947556495667,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2106628417969,0.8821239471435547,0.4798137247562408,0.3374168872833252,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7655402421951294,0.3091935813426971,0.2970926165580749,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.6748437881469727,0.2095702588558197,0.9641193151474,284.2107238769531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2006225585937,284.20916748046875,1.0,0.5783485174179077,1.0,1.0,0.0,1.0,-2.956869125366211,2.956862211227417,7.027376796031604e-06,2.282930374145508,0.8899691104888916,0.8899691104888916,0.0,175.08477783203125,179.0,37648.1796875,0.0,2360.263671875,1.0,280.3582458496094,282.8466796875,291.2081298828125,293.6865234375,293.1499938964844,293.1499938964844,280.6499938964844,36130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304168224334716,1.0,0.0,0.0,3.619753122329712,3.619776964187622,8.742813406570349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.1865234375,0.0,1500.7462158203125,1895.4371337890625,0.0,3684.961181640625,0.8979880213737488,1.0,0.0,3.0,1.0,0.0
12062880,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108459472656,0.8114706873893738,0.3678851723670959,0.3349145352840423,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.9301769733428956,0.5557539463043213,0.5290947556495667,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2106628417969,0.8821239471435547,0.4798137247562408,0.3374168872833252,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7655402421951294,0.3091935813426971,0.2970926165580749,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.6748437881469727,0.2095702588558197,0.9641193151474,284.2107238769531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2006225585937,284.20916748046875,1.0,0.5783485174179077,1.0,1.0,0.0,1.0,-2.956869125366211,2.956862211227417,7.027376796031604e-06,2.282930374145508,0.8899691104888916,0.8899691104888916,0.0,175.08477783203125,179.0,37648.1796875,0.0,2360.263671875,1.0,280.3582458496094,282.8466796875,291.2081298828125,293.6865234375,293.1499938964844,293.1499938964844,280.6499938964844,36130.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304168224334716,1.0,0.0,0.0,3.619753122329712,3.619776964187622,8.742813406570349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.1865234375,0.0,1500.7462158203125,1895.4371337890625,0.0,3684.961181640625,0.8979880213737488,1.0,0.0,3.0,1.0,0.0
12062940,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.8068548440933228,0.3666014373302459,0.3333552181720733,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.9243165850639344,0.5541813969612122,0.5271540880203247,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849792480469,0.8796638250350952,0.4823830127716064,0.3388868272304535,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7617887258529663,0.308735191822052,0.2964221537113189,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.6707002520561218,0.2086791545152664,0.9593697190284728,284.3848876953125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1981811523437,284.38653564453125,1.0,0.5788189768791199,1.0,1.0,0.0,1.0,-2.947899103164673,2.9478919506073,6.984130322962301e-06,2.2757105827331543,0.8841546177864075,0.8841546177864075,0.0,177.6980743408203,179.0,36572.2265625,0.0,2357.2900390625,1.0,280.6405334472656,283.0722351074219,291.08258056640625,293.41973876953125,293.1499938964844,293.1499938964844,280.6499938964844,36082.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126341342926024,1.0,0.0,0.0,3.5886056423187256,3.5886292457580566,8.592999165557558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.2900390625,0.0,1466.54052734375,1895.4371337890625,0.0,3521.033203125,0.8912185430526733,1.0,0.0,3.0,1.0,0.0
12063000,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8067471385002136,0.3665744364261627,0.3333294689655304,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.9241777062416076,0.5541478395462036,0.5271181464195251,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.8796489834785461,0.4825158715248108,0.3389777541160583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.76170814037323,0.3087376356124878,0.2964214980602264,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.6706018447875977,0.2086611241102218,0.9592736959457396,284.3864440917969,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1983337402344,284.38787841796875,1.0,0.5788540244102478,1.0,1.0,0.0,1.0,-2.947817802429199,2.947810649871826,6.983727416809416e-06,2.27564024925232,0.8838741183280945,0.8838741183280945,0.0,177.77096557617188,182.0,36563.4375,0.0,2357.5107421875,1.0,280.64178466796875,283.0741882324219,291.0824890136719,293.4201965332031,293.1499938964844,293.1499938964844,280.95001220703125,36083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121958613395692,1.0,0.0,0.0,3.587359666824341,3.587383270263672,8.587033448748116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.66552734375,0.0,1465.19921875,1895.4371337890625,0.0,3516.970947265625,0.8909362554550171,1.0,0.0,3.0,1.0,0.0
