time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063060,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.805142343044281,0.3667004704475403,0.3332471549510956,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.922046720981598,0.5542458891868591,0.5269415974617004,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.880358099937439,0.4866549968719482,0.3416908085346222,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.7607007026672363,0.3094244003295898,0.2968937754631042,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.6692062616348267,0.2087556570768356,0.9589486122131348,284.5844116210937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.209228515625,284.5860900878906,1.0,0.5801703333854675,1.0,1.0,0.0,1.0,-2.950934648513794,2.950927734375,6.998068329266971e-06,2.2778565883636475,0.880626380443573,0.880626380443573,0.0,179.23902893066406,185.0,35591.11328125,0.0,2370.5146484375,1.0,280.9411315917969,283.32086181640625,291.0428466796875,293.2968139648437,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926587104797363,1.0,0.0,0.0,3.5688157081604004,3.568838834762573,8.498485613017692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.490234375,0.0,1445.055908203125,1895.4371337890625,0.0,3335.062744140625,0.8869359493255615,1.0,0.0,3.0,1.0,0.0
12063120,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.805142343044281,0.3667004704475403,0.3332471549510956,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.922046720981598,0.5542458891868591,0.5269415974617004,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.880358099937439,0.4866549968719482,0.3416908085346222,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.7607007026672363,0.3094244003295898,0.2968937754631042,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.6692062616348267,0.2087556570768356,0.9589486122131348,284.5844116210937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.209228515625,284.5860900878906,1.0,0.5801703333854675,1.0,1.0,0.0,1.0,-2.950934648513794,2.950927734375,6.998068329266971e-06,2.2778565883636475,0.880626380443573,0.880626380443573,0.0,179.23902893066406,185.0,35591.11328125,0.0,2370.5146484375,1.0,280.9411315917969,283.32086181640625,291.0428466796875,293.2968139648437,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926587104797363,1.0,0.0,0.0,3.5688157081604004,3.568838834762573,8.498485613017692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.490234375,0.0,1445.055908203125,1895.4371337890625,0.0,3335.062744140625,0.8869359493255615,1.0,0.0,3.0,1.0,0.0
12063180,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8047449588775635,0.3676333427429199,0.333941102027893,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9213621020317078,0.5553538799285889,0.527790367603302,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8822218775749207,0.4916462302207947,0.3450321555137634,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.7608363032341003,0.3108471930027008,0.2981030941009521,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6691094636917114,0.2095547914505005,0.9619365930557252,284.8193359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2267761230469,284.8218994140625,1.0,0.5823420882225037,1.0,1.0,0.0,1.0,-2.961843729019165,2.961836576461792,7.049637133604847e-06,2.286160945892334,0.8808073401451111,0.8808073401451111,0.0,180.5211639404297,188.0,34972.6484375,0.0,2396.728759765625,1.0,281.2409973144531,283.5809020996094,291.0367736816406,293.2408142089844,293.1499938964844,293.1499938964844,281.54998779296875,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877419114112854,1.0,0.0,0.0,3.5656092166900635,3.5656325817108154,8.483221449750999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.2626953125,0.0,1441.33154296875,1895.4371337890625,0.0,3192.388916015625,0.8863910436630249,1.0,0.0,3.0,1.0,0.0
12063240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8047449588775635,0.3676333427429199,0.333941102027893,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9213621020317078,0.5553538799285889,0.527790367603302,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8822218775749207,0.4916462302207947,0.3450321555137634,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.7608363032341003,0.3108471930027008,0.2981030941009521,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6691094636917114,0.2095547914505005,0.9619365930557252,284.8193359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2267761230469,284.8218994140625,1.0,0.5823420882225037,1.0,1.0,0.0,1.0,-2.961843729019165,2.961836576461792,7.049637133604847e-06,2.286160945892334,0.8808073401451111,0.8808073401451111,0.0,180.5211639404297,188.0,34972.6484375,0.0,2396.728759765625,1.0,281.2409973144531,283.5809020996094,291.0367736816406,293.2408142089844,293.1499938964844,293.1499938964844,281.54998779296875,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877419114112854,1.0,0.0,0.0,3.5656092166900635,3.5656325817108154,8.483221449750999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.2626953125,0.0,1441.33154296875,1895.4371337890625,0.0,3192.388916015625,0.8863910436630249,1.0,0.0,3.0,1.0,0.0
12063300,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8046563267707825,0.3682878315448761,0.3344473540782928,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9211437702178956,0.556145966053009,0.5284374952316284,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8832411766052246,0.4943508803844452,0.3468383252620697,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7610331177711487,0.311741441488266,0.2988855540752411,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6692551374435425,0.2101381570100784,0.9643044471740724,284.9910583496094,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.23663330078125,285.00152587890625,1.0,0.5837137699127197,1.0,1.0,0.0,1.0,-2.9691855907440186,2.9691786766052246,7.0845608206582256e-06,2.291798114776612,0.8827458024024963,0.8827458024024963,0.0,181.2591552734375,188.0,34401.5078125,0.0,2413.83251953125,1.0,281.4964294433594,283.7780456542969,291.0101928710937,293.12615966796875,293.1499938964844,293.1499938964844,281.54998779296875,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690943121910095,1.0,0.0,0.0,3.569691896438598,3.5697152614593506,8.502659056830453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.16455078125,0.0,1445.43994140625,1895.4371337890625,0.0,3114.314697265625,0.8875759840011597,1.0,0.0,3.0,1.0,0.0
12063360,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8048589825630188,0.369080126285553,0.3351616561412811,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9212467074394226,0.5571058392524719,0.5293289422988892,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8845365047454834,0.4972031116485595,0.3488168120384216,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7614767551422119,0.3127608001232147,0.2998324930667877,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6696688532829285,0.2108431160449981,0.9673577547073364,285.0537109375,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2474975585937,285.05572509765625,1.0,0.5852861404418945,1.0,1.0,0.0,1.0,-2.9783005714416504,2.9782934188842773,7.128073775675148e-06,2.298811435699463,0.8841186761856079,0.8841186761856079,0.0,181.9614105224609,191.0,34420.11328125,0.0,2434.08203125,1.0,281.5411376953125,283.8370361328125,291.0365600585937,293.20526123046875,293.1499938964844,293.1499938964844,281.8500061035156,35966.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666942715644836,1.0,0.0,0.0,3.577265739440918,3.57728910446167,8.538777933608799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9892578125,0.0,1453.49658203125,1895.4371337890625,0.0,3091.799560546875,0.8891485929489136,1.0,0.0,3.0,1.0,0.0
12063420,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8050774335861206,0.3708536326885223,0.3367118537425995,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9212079644203186,0.5592638850212097,0.5312976241111755,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8868979811668396,0.5031376481056213,0.3528923094272613,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.762244462966919,0.3149910271167755,0.3018995225429535,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.6704768538475037,0.2124525904655456,0.9744059443473816,285.2838134765625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2692565917969,285.28564453125,1.0,0.5888452529907227,1.0,1.0,0.0,1.0,-2.9983837604522705,2.998376607894897,7.224516593851149e-06,2.31430721282959,0.8904722929000854,0.8904722929000854,0.0,183.7025756835937,194.0,33909.5703125,0.0,2480.068359375,1.0,281.8412475585937,284.0873413085937,291.0323486328125,293.1701965332031,293.1499938964844,293.1499938964844,282.1499938964844,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585093021392822,1.0,0.0,0.0,3.602790594100952,3.602814197540283,8.661065749038244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.43798828125,0.0,1480.7578125,1895.4371337890625,0.0,3015.025146484375,0.8949950337409973,1.0,0.0,3.0,1.0,0.0
12063480,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8050774335861206,0.3708536326885223,0.3367118537425995,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9212079644203186,0.5592638850212097,0.5312976241111755,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8868979811668396,0.5031376481056213,0.3528923094272613,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.762244462966919,0.3149910271167755,0.3018995225429535,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.6704768538475037,0.2124525904655456,0.9744059443473816,285.2838134765625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2692565917969,285.28564453125,1.0,0.5888452529907227,1.0,1.0,0.0,1.0,-2.9983837604522705,2.998376607894897,7.224516593851149e-06,2.31430721282959,0.8904722929000854,0.8904722929000854,0.0,183.7025756835937,194.0,33909.5703125,0.0,2480.068359375,1.0,281.8412475585937,284.0873413085937,291.0323486328125,293.1701965332031,293.1499938964844,293.1499938964844,282.1499938964844,35929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585093021392822,1.0,0.0,0.0,3.602790594100952,3.602814197540283,8.661065749038244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.43798828125,0.0,1480.7578125,1895.4371337890625,0.0,3015.025146484375,0.8949950337409973,1.0,0.0,3.0,1.0,0.0
12063540,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.8053116202354431,0.3728813529014587,0.3385061621665954,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.9211429953575134,0.5617305636405945,0.5335775017738342,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.8892228603363037,0.509374737739563,0.3571905493736267,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7630406022071838,0.3174555599689483,0.3042081296443939,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.6713974475860596,0.2142921388149261,0.9825966358184814,285.5101318359375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2911071777344,285.51177978515625,1.0,0.5928792357444763,1.0,1.0,0.0,1.0,-3.0210676193237305,3.0210602283477783,7.334306246775668e-06,2.331843137741089,0.8998241424560547,0.8998241424560547,0.0,185.723388671875,197.0,33425.69921875,0.0,2532.935546875,1.0,282.1414794921875,284.3326416015625,291.025390625,293.1336975097656,293.1499938964844,293.1499938964844,282.45001220703125,35896.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513032793998718,1.0,0.0,0.0,3.6410083770751953,3.6410322189331055,8.8457903757444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.3017578125,0.0,1522.413818359375,1895.4371337890625,0.0,2947.478759765625,0.9036695957183838,1.0,0.0,3.0,1.0,0.0
12063600,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.8053116202354431,0.3728813529014587,0.3385061621665954,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.9211429953575134,0.5617305636405945,0.5335775017738342,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.8892228603363037,0.509374737739563,0.3571905493736267,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7630406022071838,0.3174555599689483,0.3042081296443939,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.6713974475860596,0.2142921388149261,0.9825966358184814,285.5101318359375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2911071777344,285.51177978515625,1.0,0.5928792357444763,1.0,1.0,0.0,1.0,-3.0210676193237305,3.0210602283477783,7.334306246775668e-06,2.331843137741089,0.8998241424560547,0.8998241424560547,0.0,185.723388671875,197.0,33425.69921875,0.0,2532.935546875,1.0,282.1414794921875,284.3326416015625,291.025390625,293.1336975097656,293.1499938964844,293.1499938964844,282.45001220703125,35896.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513032793998718,1.0,0.0,0.0,3.6410083770751953,3.6410322189331055,8.8457903757444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.3017578125,0.0,1522.413818359375,1895.4371337890625,0.0,2947.478759765625,0.9036695957183838,1.0,0.0,3.0,1.0,0.0
12063660,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8055915236473083,0.3751322627067566,0.3405098915100097,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9210969805717468,0.5644665956497192,0.5361213684082031,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8915480971336365,0.5158817768096924,0.3616831600666046,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7638803720474243,0.3201166987419128,0.3067134022712707,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.6724159121513367,0.2163150012493133,0.9916726350784302,285.7328186035156,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3127746582031,285.7342224121094,1.0,0.5972855091094971,1.0,1.0,0.0,1.0,-3.045855760574341,3.0458483695983887,7.455272225342924e-06,2.351024866104126,0.9121283292770386,0.9121283292770386,0.0,187.9537353515625,200.0,32953.83984375,0.0,2591.616455078125,1.0,282.4418640136719,284.5736083984375,291.0189819335937,293.0980529785156,293.1499938964844,293.1499938964844,282.1499938964844,35867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889021873474,1.0,0.0,0.0,3.690263509750366,3.6902880668640137,9.08673939647997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.3271484375,0.0,1577.423828125,1895.4371337890625,0.0,2882.7470703125,0.9148104786872864,1.0,0.0,3.0,1.0,0.0
12063720,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8055915236473083,0.3751322627067566,0.3405098915100097,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9210969805717468,0.5644665956497192,0.5361213684082031,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8915480971336365,0.5158817768096924,0.3616831600666046,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7638803720474243,0.3201166987419128,0.3067134022712707,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.6724159121513367,0.2163150012493133,0.9916726350784302,285.7328186035156,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3127746582031,285.7342224121094,1.0,0.5972855091094971,1.0,1.0,0.0,1.0,-3.045855760574341,3.0458483695983887,7.455272225342924e-06,2.351024866104126,0.9121283292770386,0.9121283292770386,0.0,187.9537353515625,200.0,32953.83984375,0.0,2591.616455078125,1.0,282.4418640136719,284.5736083984375,291.0189819335937,293.0980529785156,293.1499938964844,293.1499938964844,282.1499938964844,35867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889021873474,1.0,0.0,0.0,3.690263509750366,3.6902880668640137,9.08673939647997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.3271484375,0.0,1577.423828125,1895.4371337890625,0.0,2882.7470703125,0.9148104786872864,1.0,0.0,3.0,1.0,0.0
12063780,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8032366633415222,0.3753141760826111,0.3414052128791809,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9180275797843932,0.5650490522384644,0.5374855399131775,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8911800384521484,0.5202969312667847,0.3653113842010498,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7625715732574463,0.3214998841285705,0.3085627257823944,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.6714385747909546,0.2174131572246551,0.9986885190010072,285.5198669433594,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3128356933594,285.5180358886719,1.0,0.6015161871910095,1.0,1.0,0.0,1.0,-3.0636098384857178,3.0636022090911865,7.543084393546451e-06,2.3650002479553223,0.9179989099502563,0.9179989099502563,0.0,191.55130004882807,203.0,33773.37890625,0.0,2644.59716796875,1.0,282.15740966796875,284.3313293457031,291.11407470703125,293.3207092285156,293.1499938964844,293.1499938964844,281.8500061035156,35926.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659865856170654,1.0,0.0,0.0,3.7195169925689697,3.719541788101196,9.231375202034542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.36328125,0.0,1611.3302001953125,1895.4371337890625,0.0,3085.160888671875,0.9211504459381104,1.0,0.0,3.0,1.0,0.0
12063840,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8032366633415222,0.3753141760826111,0.3414052128791809,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9180275797843932,0.5650490522384644,0.5374855399131775,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8911800384521484,0.5202969312667847,0.3653113842010498,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7625715732574463,0.3214998841285705,0.3085627257823944,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.6714385747909546,0.2174131572246551,0.9986885190010072,285.5198669433594,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3128356933594,285.5180358886719,1.0,0.6015161871910095,1.0,1.0,0.0,1.0,-3.0636098384857178,3.0636022090911865,7.543084393546451e-06,2.3650002479553223,0.9179989099502563,0.9179989099502563,0.0,191.55130004882807,203.0,33773.37890625,0.0,2644.59716796875,1.0,282.15740966796875,284.3313293457031,291.11407470703125,293.3207092285156,293.1499938964844,293.1499938964844,281.8500061035156,35926.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659865856170654,1.0,0.0,0.0,3.7195169925689697,3.719541788101196,9.231375202034542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.36328125,0.0,1611.3302001953125,1895.4371337890625,0.0,3085.160888671875,0.9211504459381104,1.0,0.0,3.0,1.0,0.0
12063900,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8006734251976013,0.3746760785579681,0.3411498367786407,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.9149141311645508,0.5644802451133728,0.5373252034187317,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8896189332008362,0.5217724442481995,0.366581529378891,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.7607349753379822,0.321626752614975,0.3089583218097687,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.6697766184806824,0.2174933552742004,1.0002095699310305,285.3433837890625,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30615234375,285.3333740234375,1.0,0.6032596826553345,1.0,1.0,0.0,1.0,-3.066948413848877,3.0669407844543457,7.559753612440545e-06,2.3676698207855225,0.9189056754112244,0.9189056754112244,0.0,193.9335784912109,203.0,34433.328125,0.0,2663.54345703125,1.0,281.8992614746094,284.1273803710937,291.1461181640625,293.4627685546875,293.1499938964844,293.1499938964844,281.8500061035156,35959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793885707855225,1.0,0.0,0.0,3.727836608886719,3.727861166000366,9.27271685213782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.84765625,0.0,1621.1932373046875,1895.4371337890625,0.0,3210.85009765625,0.9227675795555116,1.0,0.0,3.0,1.0,0.0
12063960,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.797412633895874,0.3737241625785827,0.3404772579669952,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.9110655188560486,0.5635052919387817,0.5366421937942505,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8873754739761353,0.5229294896125793,0.3675196170806885,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.7582986950874329,0.3214629292488098,0.3090083301067352,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.6674889326095581,0.2173080742359161,1.0003509521484375,285.2803649902344,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2968139648437,285.2782897949219,1.0,0.6046905517578125,1.0,1.0,0.0,1.0,-3.0666821002960205,3.0666744709014893,7.558597189927241e-06,2.3675296306610107,0.9204250574111938,0.9204250574111938,0.0,196.56695556640625,206.0,34454.33984375,0.0,2676.797119140625,1.0,281.8575134277344,284.0672912597656,291.1088256835937,293.3828125,293.1499938964844,293.1499938964844,281.54998779296875,35966.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858721852302551,1.0,0.0,0.0,3.7329819202423096,3.7330069541931152,9.298332770413252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.58154296875,0.0,1627.205810546875,1895.4371337890625,0.0,3271.583984375,0.9240192770957948,1.0,0.0,3.0,1.0,0.0
12064020,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7906560301780701,0.3713265657424927,0.3386857509613037,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9034353494644164,0.5608748197555542,0.5346033573150635,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8827106952667236,0.5247000455856323,0.3690282702445984,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7531617879867554,0.320610761642456,0.3085832297801971,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6624820232391357,0.2164236009120941,0.9981678128242492,285.0380249023437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27569580078125,285.0358581542969,1.0,0.6068033576011658,1.0,1.0,0.0,1.0,-3.060762643814087,3.0607552528381348,7.529596587119158e-06,2.363023281097412,0.9195932149887084,0.9195932149887084,0.0,201.67774963378903,209.0,35023.4609375,0.0,2691.932861328125,1.0,281.5575256347656,283.8035583496094,291.0789794921875,293.3921203613281,293.1499938964844,293.1499938964844,281.25,36001.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989794850349426,1.0,0.0,0.0,3.733178853988648,3.733203649520874,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.390625,0.0,1627.7056884765625,1895.4371337890625,0.0,3394.069580078125,0.923918068408966,1.0,0.0,3.0,1.0,0.0
12064080,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7906560301780701,0.3713265657424927,0.3386857509613037,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9034353494644164,0.5608748197555542,0.5346033573150635,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8827106952667236,0.5247000455856323,0.3690282702445984,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7531617879867554,0.320610761642456,0.3085832297801971,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6624820232391357,0.2164236009120941,0.9981678128242492,285.0380249023437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27569580078125,285.0358581542969,1.0,0.6068033576011658,1.0,1.0,0.0,1.0,-3.060762643814087,3.0607552528381348,7.529596587119158e-06,2.363023281097412,0.9195932149887084,0.9195932149887084,0.0,201.67774963378903,209.0,35023.4609375,0.0,2691.932861328125,1.0,281.5575256347656,283.8035583496094,291.0789794921875,293.3921203613281,293.1499938964844,293.1499938964844,281.25,36001.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989794850349426,1.0,0.0,0.0,3.733178853988648,3.733203649520874,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.390625,0.0,1627.7056884765625,1895.4371337890625,0.0,3394.069580078125,0.923918068408966,1.0,0.0,3.0,1.0,0.0
12064140,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7839035391807556,0.3684774935245514,0.3364287912845611,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8961907625198364,0.5576245188713074,0.5318962931632996,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8781036138534546,0.5259434580802917,0.3701263070106506,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.747998833656311,0.3192666471004486,0.307628720998764,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.6572731733322144,0.2150465101003646,0.993478775024414,284.79559326171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.253173828125,284.7934265136719,1.0,0.6080513000488281,1.0,1.0,0.0,1.0,-3.04933500289917,3.0493276119232178,7.473504410882015e-06,2.3542122840881348,0.9155263900756836,0.9155263900756836,0.0,206.43605041503903,212.0,35509.64453125,0.0,2694.399658203125,1.0,281.2575988769531,283.5424194335937,291.0576171875,293.39874267578125,293.1499938964844,293.1499938964844,280.95001220703125,36036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073580503463744,1.0,0.0,0.0,3.7203173637390137,3.720341920852661,9.235347420144536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1884765625,0.0,1613.09716796875,1895.4371337890625,0.0,3472.069580078125,0.92088782787323,1.0,0.0,3.0,1.0,0.0
12064200,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7839035391807556,0.3684774935245514,0.3364287912845611,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8961907625198364,0.5576245188713074,0.5318962931632996,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8781036138534546,0.5259434580802917,0.3701263070106506,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.747998833656311,0.3192666471004486,0.307628720998764,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.6572731733322144,0.2150465101003646,0.993478775024414,284.79559326171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.253173828125,284.7934265136719,1.0,0.6080513000488281,1.0,1.0,0.0,1.0,-3.04933500289917,3.0493276119232178,7.473504410882015e-06,2.3542122840881348,0.9155263900756836,0.9155263900756836,0.0,206.43605041503903,212.0,35509.64453125,0.0,2694.399658203125,1.0,281.2575988769531,283.5424194335937,291.0576171875,293.39874267578125,293.1499938964844,293.1499938964844,280.95001220703125,36036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073580503463744,1.0,0.0,0.0,3.7203173637390137,3.720341920852661,9.235347420144536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1884765625,0.0,1613.09716796875,1895.4371337890625,0.0,3472.069580078125,0.92088782787323,1.0,0.0,3.0,1.0,0.0
12064260,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.777393639087677,0.3653277456760406,0.3338656723499298,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.889235258102417,0.5539980530738831,0.528772234916687,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.8737640976905823,0.5268073081970215,0.3709326982498169,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.7430335879325867,0.317597895860672,0.3063251376152038,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.652153491973877,0.2133517861366272,0.987146496772766,284.5563049316406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281799316406,284.5545959472656,1.0,0.6086432337760925,1.0,1.0,0.0,1.0,-3.0342910289764404,3.034283399581909,7.399894911941374e-06,2.342576742172241,0.9082843661308287,0.9082843661308287,0.0,210.7821807861328,215.0,35942.046875,0.0,2687.64697265625,1.0,280.957763671875,283.2861328125,291.0480041503906,293.4132080078125,293.1499938964844,293.1499938964844,280.6499938964844,36073.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132709503173828,1.0,0.0,0.0,3.693991184234619,3.694015502929688,9.105105505113896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.10302734375,0.0,1583.218017578125,1895.4371337890625,0.0,3526.9345703125,0.91483873128891,1.0,0.0,3.0,1.0,0.0
12064320,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.777393639087677,0.3653277456760406,0.3338656723499298,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.889235258102417,0.5539980530738831,0.528772234916687,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.8737640976905823,0.5268073081970215,0.3709326982498169,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.7430335879325867,0.317597895860672,0.3063251376152038,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.652153491973877,0.2133517861366272,0.987146496772766,284.5563049316406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281799316406,284.5545959472656,1.0,0.6086432337760925,1.0,1.0,0.0,1.0,-3.0342910289764404,3.034283399581909,7.399894911941374e-06,2.342576742172241,0.9082843661308287,0.9082843661308287,0.0,210.7821807861328,215.0,35942.046875,0.0,2687.64697265625,1.0,280.957763671875,283.2861328125,291.0480041503906,293.4132080078125,293.1499938964844,293.1499938964844,280.6499938964844,36073.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132709503173828,1.0,0.0,0.0,3.693991184234619,3.694015502929688,9.105105505113896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.10302734375,0.0,1583.218017578125,1895.4371337890625,0.0,3526.9345703125,0.91483873128891,1.0,0.0,3.0,1.0,0.0
12064380,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562927246094,0.7713600993156433,0.3621524274349212,0.3311940729618072,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.882813036441803,0.5503137707710266,0.5255038738250732,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8698986768722534,0.5275827050209045,0.3716084957122803,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7384437322616577,0.3158222734928131,0.30484738945961,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.6473555564880371,0.2115408629179,0.9799697399139404,284.3561096191406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2055358886719,284.3546142578125,1.0,0.6087969541549683,1.0,1.0,0.0,1.0,-3.017559051513672,3.01755166053772,7.318372354347957e-06,2.32960057258606,0.8986973166465759,0.8986973166465759,0.0,214.6687164306641,218.0,36570.4765625,0.0,2675.279052734375,1.0,280.65802001953125,283.05126953125,291.0508117675781,293.44976806640625,293.1499938964844,293.1499938964844,280.95001220703125,36104.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187845587730408,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.918931939660979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.74365234375,0.0,1540.6697998046875,1895.4371337890625,0.0,3577.937255859375,0.9062091708183287,1.0,0.0,3.0,1.0,0.0
12064440,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562927246094,0.7713600993156433,0.3621524274349212,0.3311940729618072,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.882813036441803,0.5503137707710266,0.5255038738250732,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8698986768722534,0.5275827050209045,0.3716084957122803,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7384437322616577,0.3158222734928131,0.30484738945961,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.6473555564880371,0.2115408629179,0.9799697399139404,284.3561096191406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2055358886719,284.3546142578125,1.0,0.6087969541549683,1.0,1.0,0.0,1.0,-3.017559051513672,3.01755166053772,7.318372354347957e-06,2.32960057258606,0.8986973166465759,0.8986973166465759,0.0,214.6687164306641,218.0,36570.4765625,0.0,2675.279052734375,1.0,280.65802001953125,283.05126953125,291.0508117675781,293.44976806640625,293.1499938964844,293.1499938964844,280.95001220703125,36104.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187845587730408,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.918931939660979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.74365234375,0.0,1540.6697998046875,1895.4371337890625,0.0,3577.937255859375,0.9062091708183287,1.0,0.0,3.0,1.0,0.0
12064500,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48406982421875,0.768929660320282,0.3611949682235718,0.3300732970237732,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857482910156,0.8801977038383484,0.5490977764129639,0.5240829586982727,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.8685478568077087,0.5286396741867065,0.3721155524253845,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.7365965843200684,0.3153049349784851,0.3042169511318207,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.645378053188324,0.2108979225158691,0.9766932725906372,284.4849853515625,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2011413574219,284.4928894042969,1.0,0.6088387966156006,1.0,1.0,0.0,1.0,-3.010408401489258,3.0104012489318848,7.283446393557824e-06,2.3239591121673584,0.8968236446380615,0.8968236446380615,0.0,216.24050903320312,218.0,35655.23828125,0.0,2669.564208984375,1.0,280.9013977050781,283.22247314453125,290.9667358398437,293.21356201171875,293.1499938964844,293.1499938964844,280.95001220703125,36067.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070233702659608,1.0,0.0,0.0,3.64274787902832,3.6427719593048096,8.854245265865757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.24072265625,0.0,1525.615966796875,1895.4371337890625,0.0,3468.959228515625,0.9035086631774902,1.0,0.0,3.0,1.0,0.0
12064560,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.7676476836204529,0.360811710357666,0.3295712471008301,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.8787348866462708,0.548499345779419,0.5233330726623535,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.8683373332023621,0.5302966237068176,0.3731346726417541,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.735646665096283,0.3152052760124206,0.3040014803409576,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53094482421875,0.6442610025405884,0.2105939537286758,0.9748744964599608,284.5317077636719,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2032165527344,284.53302001953125,1.0,0.6090888977050781,1.0,1.0,0.0,1.0,-3.007675170898437,3.0076680183410645,7.26996313460404e-06,2.3217365741729736,0.8945452570915222,0.8945452570915222,0.0,217.21060180664065,221.0,35483.2421875,0.0,2669.281982421875,1.0,280.9422912597656,283.2730407714844,290.96258544921875,293.2227478027344,293.1499938964844,293.1499938964844,281.25,36057.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982170820236206,1.0,0.0,0.0,3.633356809616089,3.633380651473999,8.808650591163314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.88427734375,0.0,1515.156494140625,1895.4371337890625,0.0,3386.958984375,0.9013163447380066,1.0,0.0,3.0,1.0,0.0
12064620,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7665579319000244,0.3609430193901062,0.329478770494461,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8773186802864075,0.5483477115631104,0.5229244828224182,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8693414330482483,0.5345631241798401,0.3759132921695709,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7350131869316101,0.3157933950424194,0.3043617308139801,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.6433550715446472,0.2106972485780716,0.974513828754425,284.7353820800781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2166748046875,284.7366943359375,1.0,0.6102457046508789,1.0,1.0,0.0,1.0,-3.010402202606201,3.010394811630249,7.282853403012268e-06,2.323714017868042,0.893352210521698,0.893352210521698,0.0,218.5674285888672,224.0,34535.14453125,0.0,2681.5166015625,1.0,281.2415771484375,283.51617431640625,290.9600524902344,293.13897705078125,293.1499938964844,293.1499938964844,281.54998779296875,36020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767234683036804,1.0,0.0,0.0,3.6246087551116943,3.6246323585510254,8.766284054217977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.703125,0.0,1505.258056640625,1895.4371337890625,0.0,3185.866943359375,0.899500846862793,1.0,0.0,3.0,1.0,0.0
12064680,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7665579319000244,0.3609430193901062,0.329478770494461,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8773186802864075,0.5483477115631104,0.5229244828224182,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8693414330482483,0.5345631241798401,0.3759132921695709,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7350131869316101,0.3157933950424194,0.3043617308139801,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.6433550715446472,0.2106972485780716,0.974513828754425,284.7353820800781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2166748046875,284.7366943359375,1.0,0.6102457046508789,1.0,1.0,0.0,1.0,-3.010402202606201,3.010394811630249,7.282853403012268e-06,2.323714017868042,0.893352210521698,0.893352210521698,0.0,218.5674285888672,224.0,34535.14453125,0.0,2681.5166015625,1.0,281.2415771484375,283.51617431640625,290.9600524902344,293.13897705078125,293.1499938964844,293.1499938964844,281.54998779296875,36020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767234683036804,1.0,0.0,0.0,3.6246087551116943,3.6246323585510254,8.766284054217977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.703125,0.0,1505.258056640625,1895.4371337890625,0.0,3185.866943359375,0.899500846862793,1.0,0.0,3.0,1.0,0.0
12064740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7664211392402649,0.3618282675743103,0.3301558792591095,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8768636584281921,0.5490997433662415,0.5234779119491577,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8712350130081177,0.5396538972854614,0.379336804151535,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7352601885795593,0.3171098232269287,0.3054821193218231,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6434686183929443,0.2115047872066497,0.9775715470314026,284.9562072753906,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2367553710937,284.9576416015625,1.0,0.6122811436653137,1.0,1.0,0.0,1.0,-3.021012783050537,3.021005392074585,7.33415845388663e-06,2.3318512439727783,0.8952807784080505,0.8952807784080505,0.0,219.8122711181641,227.0,33810.53125,0.0,2708.495361328125,1.0,281.54156494140625,283.7646484375,290.98760986328125,293.1145935058594,293.1499938964844,293.1499938964844,281.8500061035156,35984.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599781394004822,1.0,0.0,0.0,3.6296865940094,3.6297104358673096,8.790863716967579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.86767578125,0.0,1510.571044921875,1895.4371337890625,0.0,3028.800048828125,0.9007800221443176,1.0,0.0,3.0,1.0,0.0
12064800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7664211392402649,0.3618282675743103,0.3301558792591095,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8768636584281921,0.5490997433662415,0.5234779119491577,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8712350130081177,0.5396538972854614,0.379336804151535,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7352601885795593,0.3171098232269287,0.3054821193218231,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6434686183929443,0.2115047872066497,0.9775715470314026,284.9562072753906,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2367553710937,284.9576416015625,1.0,0.6122811436653137,1.0,1.0,0.0,1.0,-3.021012783050537,3.021005392074585,7.33415845388663e-06,2.3318512439727783,0.8952807784080505,0.8952807784080505,0.0,219.8122711181641,227.0,33810.53125,0.0,2708.495361328125,1.0,281.54156494140625,283.7646484375,290.98760986328125,293.1145935058594,293.1499938964844,293.1499938964844,281.8500061035156,35984.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599781394004822,1.0,0.0,0.0,3.6296865940094,3.6297104358673096,8.790863716967579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.86767578125,0.0,1510.571044921875,1895.4371337890625,0.0,3028.800048828125,0.9007800221443176,1.0,0.0,3.0,1.0,0.0
12064860,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.7665762305259705,0.363131046295166,0.3312689661979675,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.8766874670982361,0.5504053235054016,0.5246133804321289,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.8733566403388977,0.54522305727005,0.3831411302089691,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.7358134388923645,0.3188585638999939,0.3070719838142395,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.644026517868042,0.2127580940723419,0.9828972816467284,285.1748046875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2568664550781,285.1761169433594,1.0,0.6150513887405396,1.0,1.0,0.0,1.0,-3.0365986824035645,3.0365912914276123,7.410018952214159e-06,2.343877077102661,0.900113046169281,0.900113046169281,0.0,221.32086181640625,230.0,33123.65234375,0.0,2746.7578125,1.0,281.8416748046875,284.0091552734375,291.0148010253906,293.1005859375,293.1499938964844,293.1499938964844,282.1499938964844,35950.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474237322807312,1.0,0.0,0.0,3.6475677490234375,3.647591590881348,8.877690333974897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1123046875,0.0,1530.0941162109375,1895.4371337890625,0.0,2911.146728515625,0.9049165844917296,1.0,0.0,3.0,1.0,0.0
