time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064920,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.7665762305259705,0.363131046295166,0.3312689661979675,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.8766874670982361,0.5504053235054016,0.5246133804321289,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.8733566403388977,0.54522305727005,0.3831411302089691,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.7358134388923645,0.3188585638999939,0.3070719838142395,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.644026517868042,0.2127580940723419,0.9828972816467284,285.1748046875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2568664550781,285.1761169433594,1.0,0.6150513887405396,1.0,1.0,0.0,1.0,-3.0365986824035645,3.0365912914276123,7.410018952214159e-06,2.343877077102661,0.900113046169281,0.900113046169281,0.0,221.32086181640625,230.0,33123.65234375,0.0,2746.7578125,1.0,281.8416748046875,284.0091552734375,291.0148010253906,293.1005859375,293.1499938964844,293.1499938964844,282.1499938964844,35950.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474237322807312,1.0,0.0,0.0,3.6475677490234375,3.647591590881348,8.877690333974897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1123046875,0.0,1530.0941162109375,1895.4371337890625,0.0,2911.146728515625,0.9049165844917296,1.0,0.0,3.0,1.0,0.0
12064980,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.7667977213859558,0.3647145926952362,0.3326623141765594,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.87656569480896,0.552089512348175,0.5261487364768982,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.875487208366394,0.5511291027069092,0.3872016072273254,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.7364530563354492,0.3208895027637481,0.3089626729488373,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6447765827178955,0.2143058329820633,0.989716649055481,285.390380859375,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2777099609375,285.3915100097656,1.0,0.6183885335922241,1.0,1.0,0.0,1.0,-3.055469036102295,3.055461406707764,7.502455446228851e-06,2.358465671539306,0.907802939414978,0.907802939414978,0.0,223.1567840576172,233.0,32466.462890625,0.0,2793.580322265625,1.0,282.1418762207031,284.2494201660156,291.0338134765625,293.0816955566406,293.1499938964844,293.1499938964844,281.8500061035156,35919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371254801750183,1.0,0.0,0.0,3.677335739135742,3.6773600578308105,9.023185612022644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.80224609375,0.0,1563.1842041015625,1895.4371337890625,0.0,2814.87060546875,0.911706268787384,1.0,0.0,3.0,1.0,0.0
12065040,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.7667977213859558,0.3647145926952362,0.3326623141765594,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.87656569480896,0.552089512348175,0.5261487364768982,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.875487208366394,0.5511291027069092,0.3872016072273254,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.7364530563354492,0.3208895027637481,0.3089626729488373,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6447765827178955,0.2143058329820633,0.989716649055481,285.390380859375,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2777099609375,285.3915100097656,1.0,0.6183885335922241,1.0,1.0,0.0,1.0,-3.055469036102295,3.055461406707764,7.502455446228851e-06,2.358465671539306,0.907802939414978,0.907802939414978,0.0,223.1567840576172,233.0,32466.462890625,0.0,2793.580322265625,1.0,282.1418762207031,284.2494201660156,291.0338134765625,293.0816955566406,293.1499938964844,293.1499938964844,281.8500061035156,35919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371254801750183,1.0,0.0,0.0,3.677335739135742,3.6773600578308105,9.023185612022644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.80224609375,0.0,1563.1842041015625,1895.4371337890625,0.0,2814.87060546875,0.911706268787384,1.0,0.0,3.0,1.0,0.0
12065100,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7664628028869629,0.3648425638675689,0.3331881463527679,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.8760523796081543,0.5522714257240295,0.5267588496208191,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.8760683536529541,0.5533379912376404,0.3890832364559173,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7364387512207031,0.3215213418006897,0.3098368048667907,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.6448753476142883,0.2148331105709076,0.9930463433265686,285.2328796386719,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2811584472656,285.22332763671875,1.0,0.6201477646827698,1.0,1.0,0.0,1.0,-3.064159154891968,3.064151763916016,7.545499556727009e-06,2.365302324295044,0.9081806540489196,0.9081806540489196,0.0,224.451416015625,233.0,33106.5,0.0,2817.649169921875,1.0,281.8978576660156,284.06494140625,291.13671875,293.3251647949219,293.1499938964844,293.1499938964844,281.8500061035156,35963.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485590219497681,1.0,0.0,0.0,3.684789896011353,3.684814214706421,9.059802437150212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.74951171875,0.0,1571.947021484375,1895.4371337890625,0.0,2921.77587890625,0.91306871175766,1.0,0.0,3.0,1.0,0.0
12065160,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.764883816242218,0.3643168807029724,0.3330147862434387,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.874281108379364,0.5517203211784363,0.5265931487083435,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.8753633499145508,0.554847240447998,0.3903654515743255,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7354460954666138,0.3216777443885803,0.310243159532547,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.6440601944923401,0.2149909138679504,0.9948119521141052,285.1720275878906,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2777709960937,285.1700134277344,1.0,0.6216888427734375,1.0,1.0,0.0,1.0,-3.067913293838501,3.0679056644439697,7.564292445749743e-06,2.3683230876922607,0.9090026617050172,0.9090026617050172,0.0,226.46170043945312,236.0,33120.171875,0.0,2835.6728515625,1.0,281.857421875,284.0076904296875,291.1485595703125,293.3157043457031,293.1499938964844,293.1499938964844,281.54998779296875,35976.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565805554389954,1.0,0.0,0.0,3.6876823902130127,3.687706708908081,9.074032050193636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.06640625,0.0,1575.3228759765625,1895.4371337890625,0.0,2996.939453125,0.9138081669807434,1.0,0.0,3.0,1.0,0.0
12065220,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7601721882820129,0.3622355759143829,0.3316257297992706,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8690992593765259,0.5493261218070984,0.5249267220497131,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8723695874214172,0.5567520260810852,0.3920660018920898,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.732093870639801,0.3210785984992981,0.3101480603218078,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6410455107688904,0.2145194858312606,0.9947690367698668,284.9309387207031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2623596191406,284.9293518066406,1.0,0.6240549683570862,1.0,1.0,0.0,1.0,-3.0661306381225586,3.066123008728028,7.555830052297097e-06,2.367083549499512,0.9067533016204834,0.9067533016204834,0.0,231.22573852539065,239.0,33668.67578125,0.0,2857.007568359375,1.0,281.55792236328125,283.7464904785156,291.15643310546875,293.3836669921875,293.1499938964844,293.1499938964844,281.25,36017.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748809099197388,1.0,0.0,0.0,3.682037591934204,3.682061910629273,9.046274271895528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64013671875,0.0,1569.237548828125,1895.4371337890625,0.0,3168.58984375,0.9123905301094056,1.0,0.0,3.0,1.0,0.0
12065280,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7601721882820129,0.3622355759143829,0.3316257297992706,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8690992593765259,0.5493261218070984,0.5249267220497131,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8723695874214172,0.5567520260810852,0.3920660018920898,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.732093870639801,0.3210785984992981,0.3101480603218078,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6410455107688904,0.2145194858312606,0.9947690367698668,284.9309387207031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2623596191406,284.9293518066406,1.0,0.6240549683570862,1.0,1.0,0.0,1.0,-3.0661306381225586,3.066123008728028,7.555830052297097e-06,2.367083549499512,0.9067533016204834,0.9067533016204834,0.0,231.22573852539065,239.0,33668.67578125,0.0,2857.007568359375,1.0,281.55792236328125,283.7464904785156,291.15643310546875,293.3836669921875,293.1499938964844,293.1499938964844,281.25,36017.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748809099197388,1.0,0.0,0.0,3.682037591934204,3.682061910629273,9.046274271895528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64013671875,0.0,1569.237548828125,1895.4371337890625,0.0,3168.58984375,0.9123905301094056,1.0,0.0,3.0,1.0,0.0
12065340,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7549195885658264,0.3596295118331909,0.3295650780200958,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.8633193969726562,0.5461727380752563,0.5222921371459961,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.8688268661499023,0.5580613613128662,0.3931917548179626,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7281104922294617,0.3198467195034027,0.309303343296051,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.6372947692871094,0.2134225517511367,0.9913785457611084,284.72808837890625,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.241943359375,284.72637939453125,1.0,0.6255198121070862,1.0,1.0,0.0,1.0,-3.0567526817321777,3.0567452907562256,7.509735496569192e-06,2.3598666191101074,0.9021148085594176,0.9021148085594176,0.0,235.9861755371093,242.0,34399.66796875,0.0,2863.002685546875,1.0,281.258056640625,283.5043029785156,291.1410217285156,293.4134521484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875530362129211,1.0,0.0,0.0,3.665199041366577,3.6652231216430655,8.96372284842073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9365234375,0.0,1550.4981689453125,1895.4371337890625,0.0,3287.316162109375,0.9084989428520204,1.0,0.0,3.0,1.0,0.0
12065400,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7549195885658264,0.3596295118331909,0.3295650780200958,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.8633193969726562,0.5461727380752563,0.5222921371459961,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.8688268661499023,0.5580613613128662,0.3931917548179626,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7281104922294617,0.3198467195034027,0.309303343296051,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.6372947692871094,0.2134225517511367,0.9913785457611084,284.72808837890625,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.241943359375,284.72637939453125,1.0,0.6255198121070862,1.0,1.0,0.0,1.0,-3.0567526817321777,3.0567452907562256,7.509735496569192e-06,2.3598666191101074,0.9021148085594176,0.9021148085594176,0.0,235.9861755371093,242.0,34399.66796875,0.0,2863.002685546875,1.0,281.258056640625,283.5043029785156,291.1410217285156,293.4134521484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875530362129211,1.0,0.0,0.0,3.665199041366577,3.6652231216430655,8.96372284842073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9365234375,0.0,1550.4981689453125,1895.4371337890625,0.0,3287.316162109375,0.9084989428520204,1.0,0.0,3.0,1.0,0.0
12065460,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52716064453125,0.7498908042907715,0.3567914068698883,0.3272630572319031,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.8578044772148132,0.5427220463752747,0.5193178057670593,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8655025959014893,0.5590533018112183,0.3940752744674682,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7241582274436951,0.3182982504367828,0.3081056773662567,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.6334999799728394,0.2119965702295303,0.9862326383590698,284.5269470214844,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2203674316406,284.5253295898437,1.0,0.6263399124145508,1.0,1.0,0.0,1.0,-3.0438485145568848,3.0438411235809326,7.446428753610235e-06,2.349889278411865,0.8948061466217041,0.8948061466217041,0.0,240.30845642089844,245.0,35069.3828125,0.0,2859.587646484375,1.0,280.9582214355469,283.2660217285156,291.1324768066406,293.44464111328125,293.1499938964844,293.1499938964844,281.25,36079.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971871137619019,1.0,0.0,0.0,3.6364150047302246,3.636438846588135,8.823485018183419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.681640625,0.0,1518.7000732421875,1895.4371337890625,0.0,3377.35009765625,0.9019253253936768,1.0,0.0,3.0,1.0,0.0
12065520,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52716064453125,0.7498908042907715,0.3567914068698883,0.3272630572319031,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.8578044772148132,0.5427220463752747,0.5193178057670593,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8655025959014893,0.5590533018112183,0.3940752744674682,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7241582274436951,0.3182982504367828,0.3081056773662567,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.6334999799728394,0.2119965702295303,0.9862326383590698,284.5269470214844,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2203674316406,284.5253295898437,1.0,0.6263399124145508,1.0,1.0,0.0,1.0,-3.0438485145568848,3.0438411235809326,7.446428753610235e-06,2.349889278411865,0.8948061466217041,0.8948061466217041,0.0,240.30845642089844,245.0,35069.3828125,0.0,2859.587646484375,1.0,280.9582214355469,283.2660217285156,291.1324768066406,293.44464111328125,293.1499938964844,293.1499938964844,281.25,36079.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971871137619019,1.0,0.0,0.0,3.6364150047302246,3.636438846588135,8.823485018183419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.681640625,0.0,1518.7000732421875,1895.4371337890625,0.0,3377.35009765625,0.9019253253936768,1.0,0.0,3.0,1.0,0.0
12065580,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.746661365032196,0.3556003868579864,0.3258226215839386,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.8541265726089478,0.5409371256828308,0.5172296166419983,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.8640636801719666,0.5618944764137268,0.3957046866416931,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.7215644121170044,0.3177579045295715,0.3073739111423492,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.6309086084365845,0.2112710177898407,0.982349932193756,284.6970520019531,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.21807861328125,284.6982116699219,1.0,0.6270828247070312,1.0,1.0,0.0,1.0,-3.036003351211548,3.035995960235596,7.40759833206539e-06,2.343622922897339,0.8928220868110657,0.8928220868110657,0.0,243.27944946289065,248.0,33991.83984375,0.0,2859.296142578125,1.0,281.24200439453125,283.4811706542969,291.0301818847656,293.20428466796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777420520782471,1.0,0.0,0.0,3.623167991638184,3.6231918334960938,8.759317324802396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.35693359375,0.0,1503.7579345703125,1895.4371337890625,0.0,3195.416259765625,0.8991439938545227,1.0,0.0,3.0,1.0,0.0
12065640,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.746661365032196,0.3556003868579864,0.3258226215839386,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.8541265726089478,0.5409371256828308,0.5172296166419983,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.8640636801719666,0.5618944764137268,0.3957046866416931,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.7215644121170044,0.3177579045295715,0.3073739111423492,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.6309086084365845,0.2112710177898407,0.982349932193756,284.6970520019531,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.21807861328125,284.6982116699219,1.0,0.6270828247070312,1.0,1.0,0.0,1.0,-3.036003351211548,3.035995960235596,7.40759833206539e-06,2.343622922897339,0.8928220868110657,0.8928220868110657,0.0,243.27944946289065,248.0,33991.83984375,0.0,2859.296142578125,1.0,281.24200439453125,283.4811706542969,291.0301818847656,293.20428466796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777420520782471,1.0,0.0,0.0,3.623167991638184,3.6231918334960938,8.759317324802396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.35693359375,0.0,1503.7579345703125,1895.4371337890625,0.0,3195.416259765625,0.8991439938545227,1.0,0.0,3.0,1.0,0.0
12065700,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7459211349487305,0.3555650413036346,0.3256520330905914,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8531801104545593,0.5406702160835266,0.5168119668960571,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8642450571060181,0.56392902135849,0.3969877064228058,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7210164070129395,0.3179338872432709,0.3074302673339844,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.6303203701972961,0.2112786769866943,0.9819809198379515,284.8394470214844,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2230834960937,284.8476867675781,1.0,0.6276925802230835,1.0,1.0,0.0,1.0,-3.036457300186157,3.036449909210205,7.409657882817555e-06,2.343907356262207,0.8934625387191772,0.8934625387191772,0.0,244.2467498779297,248.0,33119.2265625,0.0,2865.2197265625,1.0,281.4980163574219,283.6643371582031,290.9899597167969,293.04791259765625,293.1499938964844,293.1499938964844,281.54998779296875,36002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639437556266785,1.0,0.0,0.0,3.621817350387573,3.6218411922454834,8.752787721277855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.98681640625,0.0,1502.0589599609375,1895.4371337890625,0.0,3065.9970703125,0.8990709781646729,1.0,0.0,3.0,1.0,0.0
12065760,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7456283569335938,0.3557693064212799,0.3257998526096344,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.852689802646637,0.5406888127326965,0.5167712569236755,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.864885687828064,0.5662218332290649,0.3985479176044464,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7208738327026367,0.3183366358280182,0.307757705450058,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6301296353340149,0.211494579911232,0.9826943874359132,284.8877258300781,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2308349609375,284.8890075683594,1.0,0.628515899181366,1.0,1.0,0.0,1.0,-3.0397088527679443,3.039701461791992,7.425428975693649e-06,2.346372127532959,0.89357590675354,0.89357590675354,0.0,244.9974670410156,251.0,32997.23046875,0.0,2875.6357421875,1.0,281.5416564941406,283.71502685546875,291.0176696777344,293.1070861816406,293.1499938964844,293.1499938964844,281.8500061035156,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558549284934998,1.0,0.0,0.0,3.6233296394348153,3.6233532428741455,8.760098353377543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.53515625,0.0,1503.6810302734375,1895.4371337890625,0.0,2990.13671875,0.8993092179298401,1.0,0.0,3.0,1.0,0.0
12065820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7453179955482483,0.3565216958522796,0.3264093995094299,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8519966006278992,0.5411608219146729,0.517119824886322,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8664036393165588,0.571195662021637,0.401929497718811,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7209153771400452,0.3195194005966186,0.308796226978302,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6301575899124146,0.2123062759637832,0.9859695434570312,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2488708496094,285.07958984375,1.0,0.6306610703468323,1.0,1.0,0.0,1.0,-3.0501065254211426,3.050098896026612,7.476232440239983e-06,2.3543636798858643,0.8968759179115295,0.8968759179115295,0.0,246.59120178222656,254.0,32069.03515625,0.0,2904.868408203125,1.0,281.841552734375,283.94708251953125,291.0352783203125,293.0623779296875,293.1499938964844,293.1499938964844,282.1499938964844,35967.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375973105430603,1.0,0.0,0.0,3.634984254837036,3.6350080966949454,8.816543868306326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.05712890625,0.0,1516.2821044921875,1895.4371337890625,0.0,2819.27490234375,0.9020380973815918,1.0,0.0,3.0,1.0,0.0
12065880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7453179955482483,0.3565216958522796,0.3264093995094299,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8519966006278992,0.5411608219146729,0.517119824886322,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8664036393165588,0.571195662021637,0.401929497718811,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7209153771400452,0.3195194005966186,0.308796226978302,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6301575899124146,0.2123062759637832,0.9859695434570312,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2488708496094,285.07958984375,1.0,0.6306610703468323,1.0,1.0,0.0,1.0,-3.0501065254211426,3.050098896026612,7.476232440239983e-06,2.3543636798858643,0.8968759179115295,0.8968759179115295,0.0,246.59120178222656,254.0,32069.03515625,0.0,2904.868408203125,1.0,281.841552734375,283.94708251953125,291.0352783203125,293.0623779296875,293.1499938964844,293.1499938964844,282.1499938964844,35967.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375973105430603,1.0,0.0,0.0,3.634984254837036,3.6350080966949454,8.816543868306326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.05712890625,0.0,1516.2821044921875,1895.4371337890625,0.0,2819.27490234375,0.9020380973815918,1.0,0.0,3.0,1.0,0.0
12065940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.7452412843704224,0.3576364815235138,0.3273689150810241,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8515361547470093,0.5421129465103149,0.517942488193512,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8681097030639648,0.5765944123268127,0.4056233167648315,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7212230563163757,0.3210786581039428,0.3102260828018188,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.6305451989173889,0.2135012298822403,0.9911361932754515,285.2767333984375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.26666259765625,285.2778625488281,1.0,0.6333935856819153,1.0,1.0,0.0,1.0,-3.0646159648895264,3.064608335494995,7.547529548901366e-06,2.365562677383423,0.9028775691986084,0.9028775691986084,0.0,248.39093017578125,257.0,31245.244140625,0.0,2943.726318359375,1.0,282.1416931152344,284.18048095703125,291.0537109375,293.0303039550781,293.1499938964844,293.1499938964844,281.8500061035156,35936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228158950805664,1.0,0.0,0.0,3.658083915710449,3.6581079959869385,8.928955139708705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.12109375,0.0,1541.7032470703125,1895.4371337890625,0.0,2681.676025390625,0.9073289036750792,1.0,0.0,3.0,1.0,0.0
12066000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.7452412843704224,0.3576364815235138,0.3273689150810241,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8515361547470093,0.5421129465103149,0.517942488193512,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8681097030639648,0.5765944123268127,0.4056233167648315,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7212230563163757,0.3210786581039428,0.3102260828018188,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.6305451989173889,0.2135012298822403,0.9911361932754515,285.2767333984375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.26666259765625,285.2778625488281,1.0,0.6333935856819153,1.0,1.0,0.0,1.0,-3.0646159648895264,3.064608335494995,7.547529548901366e-06,2.365562677383423,0.9028775691986084,0.9028775691986084,0.0,248.39093017578125,257.0,31245.244140625,0.0,2943.726318359375,1.0,282.1416931152344,284.18048095703125,291.0537109375,293.0303039550781,293.1499938964844,293.1499938964844,281.8500061035156,35936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228158950805664,1.0,0.0,0.0,3.658083915710449,3.6581079959869385,8.928955139708705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.12109375,0.0,1541.7032470703125,1895.4371337890625,0.0,2681.676025390625,0.9073289036750792,1.0,0.0,3.0,1.0,0.0
12066060,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7436429858207703,0.3570752739906311,0.3274871408939361,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8495635390281677,0.5413694977760315,0.5179303288459778,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8681055903434753,0.5800207853317261,0.4085353016853332,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7203012704849243,0.321595162153244,0.3111894130706787,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.6299298405647278,0.2140010148286819,0.9951547384262084,285.0866394042969,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2665100097656,285.0851135253906,1.0,0.6361839771270752,1.0,1.0,0.0,1.0,-3.074248790740967,3.0742411613464355,7.595565875817556e-06,2.373213529586792,0.9031320214271544,0.9031320214271544,0.0,251.4844970703125,245.0,32066.85546875,-0.0,2979.638916015625,1.0,281.85772705078125,283.9526672363281,291.1772155761719,293.2769775390625,293.1499938964844,293.1499938964844,281.54998779296875,35987.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409690856933594,1.0,0.0,0.0,3.663889169692993,3.6639134883880615,8.957317163549305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.9375,0.0,1548.5848388671875,1895.4371337890625,0.0,2850.7705078125,0.9084379076957704,1.0,0.0,3.0,1.0,0.0
12066120,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7436429858207703,0.3570752739906311,0.3274871408939361,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8495635390281677,0.5413694977760315,0.5179303288459778,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8681055903434753,0.5800207853317261,0.4085353016853332,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7203012704849243,0.321595162153244,0.3111894130706787,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.6299298405647278,0.2140010148286819,0.9951547384262084,285.0866394042969,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2665100097656,285.0851135253906,1.0,0.6361839771270752,1.0,1.0,0.0,1.0,-3.074248790740967,3.0742411613464355,7.595565875817556e-06,2.373213529586792,0.9031320214271544,0.9031320214271544,0.0,251.4844970703125,245.0,32066.85546875,-0.0,2979.638916015625,1.0,281.85772705078125,283.9526672363281,291.1772155761719,293.2769775390625,293.1499938964844,293.1499938964844,281.54998779296875,35987.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409690856933594,1.0,0.0,0.0,3.663889169692993,3.6639134883880615,8.957317163549305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.9375,0.0,1548.5848388671875,1895.4371337890625,0.0,2850.7705078125,0.9084379076957704,1.0,0.0,3.0,1.0,0.0
12066180,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7438572645187378,0.3551630973815918,0.3259231746196747,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8500605225563049,0.5389940738677979,0.5159218907356262,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8707990646362305,0.5819147825241089,0.4099818468093872,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7212644815444946,0.3209663927555084,0.3107379376888275,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6307665705680847,0.2135602980852127,0.993703842163086,284.8838195800781,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.252197265625,284.8819885253906,1.0,0.6339464783668518,1.0,1.0,0.0,1.0,-3.0694196224212646,3.0694119930267334,7.572071353934007e-06,2.3696322441101074,0.9005796909332275,0.9005796909332275,0.0,249.1524658203125,233.0,32854.2578125,-0.0,2957.5,1.0,281.55816650390625,283.7091979980469,291.1927795410156,293.368896484375,293.1499938964844,293.1499938964844,281.25,36022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614352345466614,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.72021484375,0.0,1540.25390625,1895.4371337890625,0.0,3042.466552734375,0.906583607196808,1.0,0.0,3.0,1.0,0.0
12066240,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7438572645187378,0.3551630973815918,0.3259231746196747,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8500605225563049,0.5389940738677979,0.5159218907356262,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8707990646362305,0.5819147825241089,0.4099818468093872,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7212644815444946,0.3209663927555084,0.3107379376888275,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6307665705680847,0.2135602980852127,0.993703842163086,284.8838195800781,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.252197265625,284.8819885253906,1.0,0.6339464783668518,1.0,1.0,0.0,1.0,-3.0694196224212646,3.0694119930267334,7.572071353934007e-06,2.3696322441101074,0.9005796909332275,0.9005796909332275,0.0,249.1524658203125,233.0,32854.2578125,-0.0,2957.5,1.0,281.55816650390625,283.7091979980469,291.1927795410156,293.368896484375,293.1499938964844,293.1499938964844,281.25,36022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614352345466614,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.72021484375,0.0,1540.25390625,1895.4371337890625,0.0,3042.466552734375,0.906583607196808,1.0,0.0,3.0,1.0,0.0
12066300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7447066307067871,0.354002296924591,0.3248815834522247,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8512087464332581,0.5375323295593262,0.5145635604858398,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8731573820114136,0.5826091766357422,0.4104786813259125,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.7224231362342834,0.3204224705696106,0.3102125227451324,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.6317062377929688,0.2131298333406448,0.99165278673172,284.73358154296875,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2427673339844,284.72528076171875,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.064037561416626,3.064030170440674,7.545588687207783e-06,2.36549711227417,0.8976782560348511,0.8976782560348511,0.0,246.4030303955078,233.0,33604.703125,-0.0,2932.126220703125,1.0,281.3011779785156,283.5209655761719,291.2095642089844,293.4836120605469,293.1499938964844,293.1499938964844,281.25,36050.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723097443580627,1.0,0.0,0.0,3.647675275802612,3.6476993560791016,8.878214998730982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8291015625,0.0,1530.9627685546875,1895.4371337890625,0.0,3144.47607421875,0.9044480919837952,1.0,0.0,3.0,1.0,0.0
12066360,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.7457726001739502,0.3527329862117767,0.3236324191093445,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8526550531387329,0.5359271168708801,0.5129552483558655,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8758434057235718,0.5831468105316162,0.4107704758644104,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7237849235534668,0.3197534382343292,0.3094897866249084,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.6327940821647644,0.2125828564167022,0.9887915849685668,284.6827697753906,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2323303222656,284.6810607910156,1.0,0.6289448142051697,1.0,1.0,0.0,1.0,-3.056647062301636,3.0566394329071045,7.509248462156393e-06,2.3597984313964844,0.8953437805175781,0.8953437805175781,0.0,243.0408935546875,221.0,33618.1484375,-0.0,2899.5732421875,1.0,281.2583312988281,283.470947265625,291.1701354980469,293.3984375,293.1499938964844,293.1499938964844,281.54998779296875,36055.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768965005874634,1.0,0.0,0.0,3.636385917663574,3.636409759521485,8.823344614938833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.3994140625,0.0,1518.4853515625,1895.4371337890625,0.0,3187.4892578125,0.9020205140113832,1.0,0.0,3.0,1.0,0.0
12066420,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7505972385406494,0.3518295586109161,0.3220172226428985,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8584228157997131,0.5343441963195801,0.5106144547462463,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8843725323677063,0.586030900478363,0.4121050536632538,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7287379503250122,0.3194314539432525,0.3085052371025085,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6369259357452393,0.2122003436088562,0.9842626452445984,284.8428649902344,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.23016357421875,284.84375,1.0,0.6225916743278503,1.0,1.0,0.0,1.0,-3.0468544960021973,3.046847105026245,7.460756023647264e-06,2.352046489715576,0.8952251076698303,0.8952251076698303,0.0,233.7124786376953,209.0,32469.234375,-0.0,2831.34375,1.0,281.54205322265625,283.6762390136719,291.041259765625,293.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,36009.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596146702766418,1.0,0.0,0.0,3.631660223007202,3.631684064865112,8.800426485322532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.17333984375,0.0,1512.9287109375,1895.4371337890625,0.0,3025.390869140625,0.901134431362152,1.0,0.0,3.0,1.0,0.0
12066480,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7505972385406494,0.3518295586109161,0.3220172226428985,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8584228157997131,0.5343441963195801,0.5106144547462463,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8843725323677063,0.586030900478363,0.4121050536632538,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7287379503250122,0.3194314539432525,0.3085052371025085,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6369259357452393,0.2122003436088562,0.9842626452445984,284.8428649902344,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.23016357421875,284.84375,1.0,0.6225916743278503,1.0,1.0,0.0,1.0,-3.0468544960021973,3.046847105026245,7.460756023647264e-06,2.352046489715576,0.8952251076698303,0.8952251076698303,0.0,233.7124786376953,209.0,32469.234375,-0.0,2831.34375,1.0,281.54205322265625,283.6762390136719,291.041259765625,293.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,36009.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596146702766418,1.0,0.0,0.0,3.631660223007202,3.631684064865112,8.800426485322532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.17333984375,0.0,1512.9287109375,1895.4371337890625,0.0,3025.390869140625,0.901134431362152,1.0,0.0,3.0,1.0,0.0
12066540,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7589922547340393,0.3522561192512512,0.3217293620109558,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8680152893066406,0.5342360138893127,0.5097715854644775,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969227075576782,0.5903432369232178,0.4145541489124298,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.736717939376831,0.3201945722103119,0.3085426390171051,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6439840197563171,0.2127237021923065,0.9834946990013124,285.0267944335937,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.24249267578125,285.02783203125,1.0,0.6161684989929199,1.0,1.0,0.0,1.0,-3.0475521087646484,3.0475447177886963,7.463912425009767e-06,2.3524749279022217,0.8977904319763184,0.8977904319763184,0.0,222.03077697753903,197.0,31458.3671875,-0.0,2772.012939453125,1.0,281.84161376953125,283.9045104980469,291.00750732421875,293.009765625,293.1499938964844,293.1499938964844,282.1499938964844,35976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376408815383911,1.0,0.0,0.0,3.639899253845215,3.639923095703125,8.840401619636395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.99072265625,0.0,1521.783447265625,1895.4371337890625,0.0,2819.68212890625,0.9031000137329102,1.0,0.0,3.0,1.0,0.0
12066600,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7589922547340393,0.3522561192512512,0.3217293620109558,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8680152893066406,0.5342360138893127,0.5097715854644775,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969227075576782,0.5903432369232178,0.4145541489124298,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.736717939376831,0.3201945722103119,0.3085426390171051,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6439840197563171,0.2127237021923065,0.9834946990013124,285.0267944335937,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.24249267578125,285.02783203125,1.0,0.6161684989929199,1.0,1.0,0.0,1.0,-3.0475521087646484,3.0475447177886963,7.463912425009767e-06,2.3524749279022217,0.8977904319763184,0.8977904319763184,0.0,222.03077697753903,197.0,31458.3671875,-0.0,2772.012939453125,1.0,281.84161376953125,283.9045104980469,291.00750732421875,293.009765625,293.1499938964844,293.1499938964844,282.1499938964844,35976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376408815383911,1.0,0.0,0.0,3.639899253845215,3.639923095703125,8.840401619636395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.99072265625,0.0,1521.783447265625,1895.4371337890625,0.0,2819.68212890625,0.9031000137329102,1.0,0.0,3.0,1.0,0.0
12066660,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7697550058364868,0.353274792432785,0.3220512270927429,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8801884651184082,0.5348465442657471,0.5096983313560486,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9124784469604492,0.5953053832054138,0.4175178110599518,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.7468377947807312,0.3215637803077698,0.3092048168182373,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.6532711982727051,0.2138286530971527,0.9854727387428284,285.21142578125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.26007080078125,285.21246337890625,1.0,0.6100180745124817,1.0,1.0,0.0,1.0,-3.0545828342437744,3.054575204849243,7.49829496271559e-06,2.357861995697021,0.902827262878418,0.902827262878418,0.0,209.5537872314453,185.0,30509.26953125,-0.0,2720.9248046875,1.0,282.1417236328125,284.13201904296875,291.009765625,292.9471740722656,293.1499938964844,293.1499938964844,281.8500061035156,35947.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186651468276978,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933219532991643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.98974609375,0.0,1542.76416015625,1895.4371337890625,0.0,2643.20703125,0.9074790477752686,1.0,0.0,3.0,1.0,0.0
12066720,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7697550058364868,0.353274792432785,0.3220512270927429,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8801884651184082,0.5348465442657471,0.5096983313560486,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9124784469604492,0.5953053832054138,0.4175178110599518,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.7468377947807312,0.3215637803077698,0.3092048168182373,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.6532711982727051,0.2138286530971527,0.9854727387428284,285.21142578125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.26007080078125,285.21246337890625,1.0,0.6100180745124817,1.0,1.0,0.0,1.0,-3.0545828342437744,3.054575204849243,7.49829496271559e-06,2.357861995697021,0.902827262878418,0.902827262878418,0.0,209.5537872314453,185.0,30509.26953125,-0.0,2720.9248046875,1.0,282.1417236328125,284.13201904296875,291.009765625,292.9471740722656,293.1499938964844,293.1499938964844,281.8500061035156,35947.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186651468276978,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933219532991643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.98974609375,0.0,1542.76416015625,1895.4371337890625,0.0,2643.20703125,0.9074790477752686,1.0,0.0,3.0,1.0,0.0
