time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066780,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7803434133529663,0.3528173863887787,0.3216710388660431,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8923235535621643,0.5339893102645874,0.5089395046234131,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9291375875473022,0.598426342010498,0.4197731614112854,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7571523189544678,0.322058767080307,0.3095360398292541,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6629002690315247,0.214395135641098,0.9868980050086976,285.0274658203125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2587890625,285.0257568359375,1.0,0.6038013696670532,1.0,1.0,0.0,1.0,-3.0580499172210693,3.058042287826538,7.515740890084999e-06,2.36071252822876,0.9023758172988892,0.9023758172988892,0.0,197.92059326171875,173.0,31349.396484375,-0.0,2667.0361328125,1.0,281.85772705078125,283.9073486328125,291.13140869140625,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346526622772217,1.0,0.0,0.0,3.6615612506866455,3.661585330963135,8.945938247961749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.08447265625,0.0,1546.0465087890625,1895.4371337890625,0.0,2791.79833984375,0.9078775644302368,1.0,0.0,3.0,1.0,0.0
12066840,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7803434133529663,0.3528173863887787,0.3216710388660431,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8923235535621643,0.5339893102645874,0.5089395046234131,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9291375875473022,0.598426342010498,0.4197731614112854,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7571523189544678,0.322058767080307,0.3095360398292541,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6629002690315247,0.214395135641098,0.9868980050086976,285.0274658203125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2587890625,285.0257568359375,1.0,0.6038013696670532,1.0,1.0,0.0,1.0,-3.0580499172210693,3.058042287826538,7.515740890084999e-06,2.36071252822876,0.9023758172988892,0.9023758172988892,0.0,197.92059326171875,173.0,31349.396484375,-0.0,2667.0361328125,1.0,281.85772705078125,283.9073486328125,291.13140869140625,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346526622772217,1.0,0.0,0.0,3.6615612506866455,3.661585330963135,8.945938247961749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.08447265625,0.0,1546.0465087890625,1895.4371337890625,0.0,2791.79833984375,0.9078775644302368,1.0,0.0,3.0,1.0,0.0
12066900,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7850330471992493,0.3520530462265014,0.3209604024887085,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8978086113929749,0.532962441444397,0.5079688429832458,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9368451833724976,0.5993556380271912,0.4204208552837372,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7618907690048218,0.3218767940998077,0.3093009889125824,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6673000454902649,0.2143435329198837,0.9862185716629028,284.8775634765625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.252197265625,284.8688659667969,1.0,0.6004209518432617,1.0,1.0,0.0,1.0,-3.055712938308716,3.055705547332764,7.504384484491311e-06,2.358961343765259,0.9004393219947815,0.9004393219947815,0.0,192.558837890625,173.0,32115.22265625,-0.0,2634.53564453125,1.0,281.6009216308594,283.71875,291.1747131347656,293.3440246582031,293.1499938964844,293.1499938964844,281.54998779296875,36026.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476937413215637,1.0,0.0,0.0,3.6574137210845934,3.657437801361084,8.925683232519077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.521484375,0.0,1541.632080078125,1895.4371337890625,0.0,2913.6748046875,0.906722366809845,1.0,0.0,3.0,1.0,0.0
12066960,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7893791198730469,0.3510593473911285,0.3199410438537597,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9029616713523864,0.5316577553749084,0.5066307187080383,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9440799355506896,0.6000193357467651,0.4207793474197387,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.7663740515708923,0.3214714527130127,0.3087984919548034,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6714208126068115,0.2140989452600479,0.9845317602157592,284.82305908203125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2432556152344,284.8212280273437,1.0,0.596804141998291,1.0,1.0,0.0,1.0,-3.050681829452514,3.0506744384765625,7.479771284124581e-06,2.3551104068756104,0.8990020751953125,0.8990020751953125,0.0,187.4061584472656,161.0,32120.005859375,-0.0,2597.99560546875,1.0,281.5580444335937,283.6644897460937,291.1436767578125,293.27691650390625,293.1499938964844,293.1499938964844,281.8500061035156,36032.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548679351806641,1.0,0.0,0.0,3.6502914428710938,3.650315523147583,8.890954177331878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.26318359375,0.0,1533.736328125,1895.4371337890625,0.0,2980.88427734375,0.9052209854125975,1.0,0.0,3.0,1.0,0.0
12067020,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.800929844379425,0.3505464494228363,0.3186310827732086,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9171739816665648,0.5304862260818481,0.5046375393867493,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9613311886787416,0.6031843423843384,0.4222328662872314,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7778869271278381,0.3215186893939972,0.308117151260376,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6818797588348389,0.2141685038805008,0.9818174242973328,284.9862976074219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2429504394531,284.98712158203125,1.0,0.589403510093689,1.0,1.0,0.0,1.0,-3.0443644523620605,3.0443570613861084,7.448439646395855e-06,2.3500704765319824,0.9008322954177856,0.9008322954177856,0.0,175.9801483154297,149.0,31092.15234375,-0.0,2526.55224609375,1.0,281.8421630859375,283.8734436035156,291.0037536621094,293.01300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412864804267883,1.0,0.0,0.0,3.654029607772827,3.654053688049317,8.909173629945144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.92431640625,0.0,1537.5565185546875,1895.4371337890625,0.0,2853.7373046875,0.9062290191650392,1.0,0.0,3.0,1.0,0.0
12067080,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.800929844379425,0.3505464494228363,0.3186310827732086,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9171739816665648,0.5304862260818481,0.5046375393867493,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9613311886787416,0.6031843423843384,0.4222328662872314,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7778869271278381,0.3215186893939972,0.308117151260376,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6818797588348389,0.2141685038805008,0.9818174242973328,284.9862976074219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2429504394531,284.98712158203125,1.0,0.589403510093689,1.0,1.0,0.0,1.0,-3.0443644523620605,3.0443570613861084,7.448439646395855e-06,2.3500704765319824,0.9008322954177856,0.9008322954177856,0.0,175.9801483154297,149.0,31092.15234375,-0.0,2526.55224609375,1.0,281.8421630859375,283.8734436035156,291.0037536621094,293.01300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412864804267883,1.0,0.0,0.0,3.654029607772827,3.654053688049317,8.909173629945144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.92431640625,0.0,1537.5565185546875,1895.4371337890625,0.0,2853.7373046875,0.9062290191650392,1.0,0.0,3.0,1.0,0.0
12067140,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8143237233161926,0.3494611382484436,0.3175522089004516,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9350288510322572,0.5287981033325195,0.5029372572898865,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9791663885116576,0.6055068373680115,0.4238271117210388,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7917299270629883,0.3212988376617431,0.3076655864715576,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.6944395899772644,0.214105799794197,0.9800535440444946,284.8012084960937,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2363586425781,284.7995300292969,1.0,0.5820136666297913,1.0,1.0,0.0,1.0,-3.0402848720550537,3.0402774810791016,7.428692697430961e-06,2.347006797790528,0.8973528742790222,0.8973528742790222,0.0,164.27688598632812,137.0,31857.791015625,-0.0,2458.12841796875,1.0,281.5578308105469,283.6510009765625,291.064697265625,293.1648254394531,293.1499938964844,293.1499938964844,281.8500061035156,36032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851982831954956,1.0,0.0,0.0,3.6432313919067374,3.643255472183228,8.856595741235651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.2197265625,0.0,1525.8975830078125,1895.4371337890625,0.0,2953.845947265625,0.903630793094635,1.0,0.0,3.0,1.0,0.0
12067200,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8143237233161926,0.3494611382484436,0.3175522089004516,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9350288510322572,0.5287981033325195,0.5029372572898865,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9791663885116576,0.6055068373680115,0.4238271117210388,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7917299270629883,0.3212988376617431,0.3076655864715576,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.6944395899772644,0.214105799794197,0.9800535440444946,284.8012084960937,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2363586425781,284.7995300292969,1.0,0.5820136666297913,1.0,1.0,0.0,1.0,-3.0402848720550537,3.0402774810791016,7.428692697430961e-06,2.347006797790528,0.8973528742790222,0.8973528742790222,0.0,164.27688598632812,137.0,31857.791015625,-0.0,2458.12841796875,1.0,281.5578308105469,283.6510009765625,291.064697265625,293.1648254394531,293.1499938964844,293.1499938964844,281.8500061035156,36032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851982831954956,1.0,0.0,0.0,3.6432313919067374,3.643255472183228,8.856595741235651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.2197265625,0.0,1525.8975830078125,1895.4371337890625,0.0,2953.845947265625,0.903630793094635,1.0,0.0,3.0,1.0,0.0
12067260,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8290109634399414,0.3491819500923157,0.3165028989315033,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9552157521247864,0.527882993221283,0.5012361407279968,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9964444637298584,0.6088728904724121,0.4254645705223083,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8078137636184692,0.3215362429618835,0.3071802854537964,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7089082598686218,0.2143453061580658,0.9780868887901306,284.9664611816406,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23895263671875,284.9673767089844,1.0,0.5744432210922241,1.0,1.0,0.0,1.0,-3.03598952293396,3.035982131958008,7.407391876768088e-06,2.3435535430908203,0.8989323973655701,0.8989323973655701,0.0,152.3693084716797,140.0,30853.984375,-0.0,2388.443359375,1.0,281.84210205078125,283.8621520996094,290.9570007324219,292.9443359375,293.1499938964844,293.1499938964844,282.1499938964844,35989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370790481567383,1.0,0.0,0.0,3.6460280418396,3.646052122116089,8.870197802934854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.30517578125,0.0,1528.673095703125,1895.4371337890625,0.0,2814.437255859375,0.9044277667999268,1.0,0.0,3.0,1.0,0.0
12067320,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8290109634399414,0.3491819500923157,0.3165028989315033,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9552157521247864,0.527882993221283,0.5012361407279968,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9964444637298584,0.6088728904724121,0.4254645705223083,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8078137636184692,0.3215362429618835,0.3071802854537964,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7089082598686218,0.2143453061580658,0.9780868887901306,284.9664611816406,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23895263671875,284.9673767089844,1.0,0.5744432210922241,1.0,1.0,0.0,1.0,-3.03598952293396,3.035982131958008,7.407391876768088e-06,2.3435535430908203,0.8989323973655701,0.8989323973655701,0.0,152.3693084716797,140.0,30853.984375,-0.0,2388.443359375,1.0,281.84210205078125,283.8621520996094,290.9570007324219,292.9443359375,293.1499938964844,293.1499938964844,282.1499938964844,35989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370790481567383,1.0,0.0,0.0,3.6460280418396,3.646052122116089,8.870197802934854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.30517578125,0.0,1528.673095703125,1895.4371337890625,0.0,2814.437255859375,0.9044277667999268,1.0,0.0,3.0,1.0,0.0
12067380,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8367374539375305,0.349917471408844,0.3168038725852966,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9647331237792968,0.5280996561050415,0.5010318160057068,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.9990000128746032,0.6144611835479736,0.419588029384613,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8159669637680054,0.3225817680358886,0.3078081607818603,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.716361403465271,0.2152440547943115,0.9805130958557128,285.1468811035156,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2567138671875,285.1476135253906,1.0,0.5712302923202515,1.0,1.0,0.0,1.0,-3.032672643661499,3.032665252685547,7.391366580122849e-06,2.341057300567627,0.903087854385376,0.903087854385376,0.0,147.11871337890625,143.0,29842.689453125,-0.0,2355.197021484375,1.0,282.14178466796875,284.0876770019531,290.9134216308594,292.8216247558594,293.1499938964844,293.1499938964844,281.8500061035156,35958.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176881670951843,1.0,0.0,0.0,3.6611409187316895,3.6611649990081774,8.943884495238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59765625,0.0,1545.28662109375,1895.4371337890625,0.0,2634.164794921875,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
12067440,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8367374539375305,0.349917471408844,0.3168038725852966,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9647331237792968,0.5280996561050415,0.5010318160057068,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.9990000128746032,0.6144611835479736,0.419588029384613,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8159669637680054,0.3225817680358886,0.3078081607818603,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.716361403465271,0.2152440547943115,0.9805130958557128,285.1468811035156,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2567138671875,285.1476135253906,1.0,0.5712302923202515,1.0,1.0,0.0,1.0,-3.032672643661499,3.032665252685547,7.391366580122849e-06,2.341057300567627,0.903087854385376,0.903087854385376,0.0,147.11871337890625,143.0,29842.689453125,-0.0,2355.197021484375,1.0,282.14178466796875,284.0876770019531,290.9134216308594,292.8216247558594,293.1499938964844,293.1499938964844,281.8500061035156,35958.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176881670951843,1.0,0.0,0.0,3.6611409187316895,3.6611649990081774,8.943884495238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59765625,0.0,1545.28662109375,1895.4371337890625,0.0,2634.164794921875,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
12067500,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8386942148208618,0.3498522043228149,0.3169808387756347,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9669471979141236,0.5278117656707764,0.5010027885437012,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6174728274345398,0.4167077839374542,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8180972933769226,0.3228846788406372,0.3082233369350433,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7183764576911926,0.2155870348215103,0.9823498129844666,285.01129150390625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2641906738281,285.0029296875,1.0,0.5705004930496216,1.0,1.0,0.0,1.0,-3.032137393951416,3.032130002975464,7.388619906123495e-06,2.340585470199585,0.9022008180618286,0.9022008180618286,0.0,145.91346740722656,143.0,30603.16796875,-0.0,2347.949462890625,1.0,281.8983154296875,283.9137878417969,291.00634765625,293.0452575683594,293.1499938964844,293.1499938964844,281.8500061035156,35996.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255012035369873,1.0,0.0,0.0,3.662418127059937,3.662442207336426,8.950125334195036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.5732421875,0.0,1547.0048828125,1895.4371337890625,0.0,2706.607666015625,0.9079409241676332,1.0,0.0,3.0,1.0,0.0
12067560,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8389876484870911,0.3492990434169769,0.3166383504867553,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9672810435295104,0.5270087718963623,0.5004240274429321,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.6198497414588928,0.4157945215702057,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8187224864959717,0.3228307366371155,0.3082945644855499,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7190626263618469,0.2156722545623779,0.9831449389457704,284.95953369140625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.26513671875,284.9578857421875,1.0,0.5701389908790588,1.0,1.0,0.0,1.0,-3.0309746265411377,3.030967235565185,7.382968306046678e-06,2.339693784713745,0.9017028212547302,0.9017028212547302,0.0,145.49440002441406,146.0,30645.5,-0.0,2343.655029296875,1.0,281.8575744628906,283.8621520996094,291.0164489746094,293.0343322753906,293.1499938964844,293.1499938964844,281.54998779296875,36007.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316424489021301,1.0,0.0,0.0,3.6597084999084473,3.659732580184937,8.936887638810731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.6279296875,0.0,1544.0555419921875,1895.4371337890625,0.0,2763.74072265625,0.9074198603630066,1.0,0.0,3.0,1.0,0.0
12067620,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8366081714630127,0.3474547863006592,0.3152287602424621,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.964482307434082,0.5245464444160461,0.4984039962291717,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.9990000128746032,0.6227964162826538,0.4177079796791076,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.817121684551239,0.3220511674880981,0.3077982366085052,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.7178385257720947,0.215285837650299,0.9823985695838928,284.7583312988281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2541809082031,284.7567138671875,1.0,0.5701426267623901,1.0,1.0,0.0,1.0,-3.0276596546173096,3.0276522636413574,7.366826594079612e-06,2.33713436126709,0.8974820375442505,0.8974820375442505,0.0,146.14309692382812,149.0,31448.466796875,-0.0,2340.949951171875,1.0,281.5582275390625,283.6236877441406,291.0238952636719,293.1154479980469,293.1499938964844,293.1499938964844,281.8500061035156,36042.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506308197975159,1.0,0.0,0.0,3.644606351852417,3.644630432128906,8.863281664162059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.2568359375,0.0,1527.49462890625,1895.4371337890625,0.0,2941.1796875,0.9039092063903807,1.0,0.0,3.0,1.0,0.0
12067680,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8366081714630127,0.3474547863006592,0.3152287602424621,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.964482307434082,0.5245464444160461,0.4984039962291717,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.9990000128746032,0.6227964162826538,0.4177079796791076,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.817121684551239,0.3220511674880981,0.3077982366085052,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.7178385257720947,0.215285837650299,0.9823985695838928,284.7583312988281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2541809082031,284.7567138671875,1.0,0.5701426267623901,1.0,1.0,0.0,1.0,-3.0276596546173096,3.0276522636413574,7.366826594079612e-06,2.33713436126709,0.8974820375442505,0.8974820375442505,0.0,146.14309692382812,149.0,31448.466796875,-0.0,2340.949951171875,1.0,281.5582275390625,283.6236877441406,291.0238952636719,293.1154479980469,293.1499938964844,293.1499938964844,281.8500061035156,36042.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506308197975159,1.0,0.0,0.0,3.644606351852417,3.644630432128906,8.863281664162059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.2568359375,0.0,1527.49462890625,1895.4371337890625,0.0,2941.1796875,0.9039092063903807,1.0,0.0,3.0,1.0,0.0
12067740,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8338395357131958,0.346830278635025,0.314300924539566,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9608824253082277,0.5232504606246948,0.4967930316925049,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6261754631996155,0.4209209382534027,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.814832329750061,0.3219175040721893,0.3074409365653991,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7158790230751038,0.2152478992938995,0.9815822243690492,284.9268798828125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25262451171875,284.9278869628906,1.0,0.5708901882171631,1.0,1.0,0.0,1.0,-3.027050971984864,3.027043581008911,7.363597433140967e-06,2.3365509510040283,0.8985555768013,0.8985555768013,0.0,147.43353271484375,152.0,30478.751953125,-0.0,2346.50830078125,1.0,281.8421325683594,283.8379821777344,290.8817749023437,292.8524475097656,293.1499938964844,293.1499938964844,282.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836566686630249,1.0,0.0,0.0,3.6449787616729736,3.645002603530884,8.865092695486965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1552734375,0.0,1527.5555419921875,1895.4371337890625,0.0,2809.655517578125,0.904168963432312,1.0,0.0,3.0,1.0,0.0
12067800,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8338395357131958,0.346830278635025,0.314300924539566,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9608824253082277,0.5232504606246948,0.4967930316925049,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6261754631996155,0.4209209382534027,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.814832329750061,0.3219175040721893,0.3074409365653991,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7158790230751038,0.2152478992938995,0.9815822243690492,284.9268798828125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25262451171875,284.9278869628906,1.0,0.5708901882171631,1.0,1.0,0.0,1.0,-3.027050971984864,3.027043581008911,7.363597433140967e-06,2.3365509510040283,0.8985555768013,0.8985555768013,0.0,147.43353271484375,152.0,30478.751953125,-0.0,2346.50830078125,1.0,281.8421325683594,283.8379821777344,290.8817749023437,292.8524475097656,293.1499938964844,293.1499938964844,282.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836566686630249,1.0,0.0,0.0,3.6449787616729736,3.645002603530884,8.865092695486965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1552734375,0.0,1527.5555419921875,1895.4371337890625,0.0,2809.655517578125,0.904168963432312,1.0,0.0,3.0,1.0,0.0
12067860,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8326947689056396,0.3473590612411499,0.3146119117736816,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9589349031448364,0.523254930973053,0.4965891540050506,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.6309700012207031,0.4231991469860077,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8139381408691406,0.322722852230072,0.3080473244190216,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7152212262153625,0.2159387171268463,0.9841075539588928,285.1134338378906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2644348144531,285.11456298828125,1.0,0.5725277662277222,1.0,1.0,0.0,1.0,-3.033676624298096,3.033669233322144,7.39570168661885e-06,2.341594934463501,0.9022966623306274,0.9022966623306274,0.0,148.6384735107422,155.0,29543.568359375,-0.0,2364.878662109375,1.0,282.1417541503906,284.0693054199219,290.8272399902344,292.71649169921875,293.1499938964844,293.1499938964844,281.8500061035156,35963.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163414001464844,1.0,0.0,0.0,3.658169984817505,3.658194065093994,8.929374644139898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.009765625,0.0,1542.000244140625,1895.4371337890625,0.0,2621.708984375,0.9072416424751282,1.0,0.0,3.0,1.0,0.0
12067920,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8326947689056396,0.3473590612411499,0.3146119117736816,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9589349031448364,0.523254930973053,0.4965891540050506,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.6309700012207031,0.4231991469860077,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8139381408691406,0.322722852230072,0.3080473244190216,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7152212262153625,0.2159387171268463,0.9841075539588928,285.1134338378906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2644348144531,285.11456298828125,1.0,0.5725277662277222,1.0,1.0,0.0,1.0,-3.033676624298096,3.033669233322144,7.39570168661885e-06,2.341594934463501,0.9022966623306274,0.9022966623306274,0.0,148.6384735107422,155.0,29543.568359375,-0.0,2364.878662109375,1.0,282.1417541503906,284.0693054199219,290.8272399902344,292.71649169921875,293.1499938964844,293.1499938964844,281.8500061035156,35963.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163414001464844,1.0,0.0,0.0,3.658169984817505,3.658194065093994,8.929374644139898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.009765625,0.0,1542.000244140625,1895.4371337890625,0.0,2621.708984375,0.9072416424751282,1.0,0.0,3.0,1.0,0.0
12067980,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8300769925117493,0.3466244339942932,0.3144489824771881,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9552597403526306,0.5220603942871094,0.4959912896156311,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.63409423828125,0.4272835254669189,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8118072748184204,0.3228252828121185,0.3085066974163055,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.713558554649353,0.2162016928195953,0.9865848422050476,284.9329833984375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26055908203125,284.9315490722656,1.0,0.5747150182723999,1.0,1.0,0.0,1.0,-3.041207790374756,3.041200399398804,7.43264763514162e-06,2.347484350204468,0.900604248046875,0.900604248046875,0.0,150.64820861816406,158.0,30419.849609375,-0.0,2389.16015625,1.0,281.8577575683594,283.84979248046875,290.9315185546875,292.9330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302101492881775,1.0,0.0,0.0,3.655306577682495,3.655330657958984,8.915400826481346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.009765625,0.0,1539.166259765625,1895.4371337890625,0.0,2750.402099609375,0.9064204096794128,1.0,0.0,3.0,1.0,0.0
12068040,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8300769925117493,0.3466244339942932,0.3144489824771881,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9552597403526306,0.5220603942871094,0.4959912896156311,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.63409423828125,0.4272835254669189,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8118072748184204,0.3228252828121185,0.3085066974163055,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.713558554649353,0.2162016928195953,0.9865848422050476,284.9329833984375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26055908203125,284.9315490722656,1.0,0.5747150182723999,1.0,1.0,0.0,1.0,-3.041207790374756,3.041200399398804,7.43264763514162e-06,2.347484350204468,0.900604248046875,0.900604248046875,0.0,150.64820861816406,158.0,30419.849609375,-0.0,2389.16015625,1.0,281.8577575683594,283.84979248046875,290.9315185546875,292.9330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302101492881775,1.0,0.0,0.0,3.655306577682495,3.655330657958984,8.915400826481346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.009765625,0.0,1539.166259765625,1895.4371337890625,0.0,2750.402099609375,0.9064204096794128,1.0,0.0,3.0,1.0,0.0
12068100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8277018666267395,0.3457624018192291,0.3138880133628845,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.95211261510849,0.5209218859672546,0.4951600134372711,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.6346821188926697,0.430474191904068,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8097173571586609,0.3224856257438659,0.3083730340003967,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7117806077003479,0.2160237282514572,0.9865466952323914,284.7865295410156,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.25152587890625,284.77813720703125,1.0,0.5758095979690552,1.0,1.0,0.0,1.0,-3.043165922164917,3.043158531188965,7.442293281201273e-06,2.3490259647369385,0.8980957865715027,0.8980957865715027,0.0,152.07022094726562,158.0,31220.328125,-0.0,2400.16015625,1.0,281.60113525390625,283.66510009765625,290.9731140136719,293.0858764648437,293.1499938964844,293.1499938964844,281.54998779296875,36040.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427936434745789,1.0,0.0,0.0,3.648564577102661,3.6485886573791504,8.882544193511421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.201171875,0.0,1531.87646484375,1895.4371337890625,0.0,2867.826904296875,0.9046855568885804,1.0,0.0,3.0,1.0,0.0
12068160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8247285485267639,0.344681978225708,0.3130334019660949,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9481835961341858,0.5195268988609314,0.4939868748188019,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.9990000128746032,0.6347006559371948,0.4343033730983734,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8069949150085449,0.3219398558139801,0.3079893290996551,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7093867063522339,0.215660348534584,0.9855415225028992,284.7360534667969,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2390441894531,284.7346496582031,1.0,0.5768394470214844,1.0,1.0,0.0,1.0,-3.04366421699524,3.043656826019287,7.444788934662938e-06,2.3494350910186768,0.8961185216903687,0.8961185216903687,0.0,153.71475219726562,161.0,31273.25,-0.0,2409.620361328125,1.0,281.5581359863281,283.6150817871094,290.94140625,293.0201110839844,293.1499938964844,293.1499938964844,281.8500061035156,36046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499010801315308,1.0,0.0,0.0,3.638917922973633,3.638941764831543,8.835635298964917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.40087890625,0.0,1521.217529296875,1895.4371337890625,0.0,2934.34423828125,0.9026241302490234,1.0,0.0,3.0,1.0,0.0
12068220,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8201120495796204,0.3439464867115021,0.3120624423027038,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9417164325714112,0.5181471705436707,0.4923576712608337,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6360892057418823,0.4408144354820251,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8025627136230469,0.3217183947563171,0.3076032102108001,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7053977251052856,0.2154835015535354,0.984355628490448,284.9071960449219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2296142578125,284.9083251953125,1.0,0.578933596611023,1.0,1.0,0.0,1.0,-3.046469688415528,3.046462059020996,7.458326308551477e-06,2.3515193462371826,0.8969486355781555,0.8969486355781555,0.0,156.6173858642578,164.0,30329.580078125,-0.0,2429.91943359375,1.0,281.8420715332031,283.83172607421875,290.79803466796875,292.758544921875,293.1499938964844,293.1499938964844,282.1499938964844,35998.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364834785461426,1.0,0.0,0.0,3.63820481300354,3.638228893280029,8.832173534756294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.65771484375,0.0,1520.0732421875,1895.4371337890625,0.0,2808.878662109375,0.9026427268981934,1.0,0.0,3.0,1.0,0.0
12068280,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8201120495796204,0.3439464867115021,0.3120624423027038,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9417164325714112,0.5181471705436707,0.4923576712608337,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6360892057418823,0.4408144354820251,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8025627136230469,0.3217183947563171,0.3076032102108001,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7053977251052856,0.2154835015535354,0.984355628490448,284.9071960449219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2296142578125,284.9083251953125,1.0,0.578933596611023,1.0,1.0,0.0,1.0,-3.046469688415528,3.046462059020996,7.458326308551477e-06,2.3515193462371826,0.8969486355781555,0.8969486355781555,0.0,156.6173858642578,164.0,30329.580078125,-0.0,2429.91943359375,1.0,281.8420715332031,283.83172607421875,290.79803466796875,292.758544921875,293.1499938964844,293.1499938964844,282.1499938964844,35998.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364834785461426,1.0,0.0,0.0,3.63820481300354,3.638228893280029,8.832173534756294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.65771484375,0.0,1520.0732421875,1895.4371337890625,0.0,2808.878662109375,0.9026427268981934,1.0,0.0,3.0,1.0,0.0
12068340,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8177021741867065,0.3443872630596161,0.3123219013214111,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9378767609596252,0.5180796980857849,0.4921173751354217,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9990000128746032,0.6392914056777954,0.4450273513793945,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8002767562866211,0.3224536776542663,0.3081766664981842,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7034124135971069,0.2160584181547165,0.9865167140960692,285.1007995605469,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2356872558594,285.10174560546875,1.0,0.5813949108123779,1.0,1.0,0.0,1.0,-3.054839611053467,3.0548319816589355,7.499248113163048e-06,2.3579306602478027,0.9005452990531921,0.9005452990531921,0.0,158.91368103027344,167.0,29464.38671875,-0.0,2457.524169921875,1.0,282.1416931152344,284.066650390625,290.7416076660156,292.6226501464844,293.1499938964844,293.1499938964844,281.8500061035156,35964.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166477084159851,1.0,0.0,0.0,3.6506435871124254,3.650667667388916,8.892670280147286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.94873046875,0.0,1533.6180419921875,1895.4371337890625,0.0,2624.541015625,0.9055578112602234,1.0,0.0,3.0,1.0,0.0
12068400,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8177021741867065,0.3443872630596161,0.3123219013214111,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9378767609596252,0.5180796980857849,0.4921173751354217,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9990000128746032,0.6392914056777954,0.4450273513793945,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8002767562866211,0.3224536776542663,0.3081766664981842,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7034124135971069,0.2160584181547165,0.9865167140960692,285.1007995605469,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2356872558594,285.10174560546875,1.0,0.5813949108123779,1.0,1.0,0.0,1.0,-3.054839611053467,3.0548319816589355,7.499248113163048e-06,2.3579306602478027,0.9005452990531921,0.9005452990531921,0.0,158.91368103027344,167.0,29464.38671875,-0.0,2457.524169921875,1.0,282.1416931152344,284.066650390625,290.7416076660156,292.6226501464844,293.1499938964844,293.1499938964844,281.8500061035156,35964.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166477084159851,1.0,0.0,0.0,3.6506435871124254,3.650667667388916,8.892670280147286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.94873046875,0.0,1533.6180419921875,1895.4371337890625,0.0,2624.541015625,0.9055578112602234,1.0,0.0,3.0,1.0,0.0
12068460,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8139110803604126,0.3435639142990112,0.3121290802955627,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9323673844337464,0.516815721988678,0.4915039539337158,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9983431696891784,0.6411287784576416,0.4484330117702484,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7968351244926453,0.322481095790863,0.3086145520210266,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7004939317703247,0.2162114381790161,0.9887154698371888,284.91510009765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2290954589844,284.91357421875,1.0,0.5839542150497437,1.0,1.0,0.0,1.0,-3.0611467361450195,3.0611391067504883,7.530627499363618e-06,2.362959146499634,0.8985573053359985,0.8985573053359985,0.0,161.93482971191406,170.0,30278.173828125,-0.0,2485.14599609375,1.0,281.8577880859375,283.8453369140625,290.8446960449219,292.8374328613281,293.1499938964844,293.1499938964844,282.1499938964844,36014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308516144752502,1.0,0.0,0.0,3.646688461303711,3.646712303161621,8.873411161403055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03857421875,0.0,1529.59521484375,1895.4371337890625,0.0,2756.374755859375,0.9044802188873292,1.0,0.0,3.0,1.0,0.0
12068520,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8139110803604126,0.3435639142990112,0.3121290802955627,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9323673844337464,0.516815721988678,0.4915039539337158,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9983431696891784,0.6411287784576416,0.4484330117702484,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7968351244926453,0.322481095790863,0.3086145520210266,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7004939317703247,0.2162114381790161,0.9887154698371888,284.91510009765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2290954589844,284.91357421875,1.0,0.5839542150497437,1.0,1.0,0.0,1.0,-3.0611467361450195,3.0611391067504883,7.530627499363618e-06,2.362959146499634,0.8985573053359985,0.8985573053359985,0.0,161.93482971191406,170.0,30278.173828125,-0.0,2485.14599609375,1.0,281.8577880859375,283.8453369140625,290.8446960449219,292.8374328613281,293.1499938964844,293.1499938964844,282.1499938964844,36014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308516144752502,1.0,0.0,0.0,3.646688461303711,3.646712303161621,8.873411161403055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03857421875,0.0,1529.59521484375,1895.4371337890625,0.0,2756.374755859375,0.9044802188873292,1.0,0.0,3.0,1.0,0.0
12068580,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.809296190738678,0.343314915895462,0.3116946816444397,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9258698225021362,0.5160544514656067,0.4905754029750824,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9953917264938354,0.6441010236740112,0.450190007686615,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.792604386806488,0.3227564692497253,0.3087866306304931,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.696797788143158,0.2164880931377411,0.989858090877533,285.095703125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2304077148437,285.09765625,1.0,0.5861807465553284,1.0,1.0,0.0,1.0,-3.063193082809448,3.063185453414917,7.540444585174555e-06,2.364431619644165,0.901945948600769,0.901945948600769,0.0,165.27667236328125,173.0,29442.48046875,-0.0,2506.481689453125,1.0,282.14215087890625,284.0632019042969,290.7381591796875,292.6346130371094,293.1499938964844,293.1499938964844,281.8500061035156,35967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195506930351257,1.0,0.0,0.0,3.656995058059693,3.6570191383361816,8.923639711611031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.462890625,0.0,1540.7247314453125,1895.4371337890625,0.0,2651.4072265625,0.906970739364624,1.0,0.0,3.0,1.0,0.0
