time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068640,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.809296190738678,0.343314915895462,0.3116946816444397,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9258698225021362,0.5160544514656067,0.4905754029750824,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9953917264938354,0.6441010236740112,0.450190007686615,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.792604386806488,0.3227564692497253,0.3087866306304931,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.696797788143158,0.2164880931377411,0.989858090877533,285.095703125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2304077148437,285.09765625,1.0,0.5861807465553284,1.0,1.0,0.0,1.0,-3.063193082809448,3.063185453414917,7.540444585174555e-06,2.364431619644165,0.901945948600769,0.901945948600769,0.0,165.27667236328125,173.0,29442.48046875,-0.0,2506.481689453125,1.0,282.14215087890625,284.0632019042969,290.7381591796875,292.6346130371094,293.1499938964844,293.1499938964844,281.8500061035156,35967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195506930351257,1.0,0.0,0.0,3.656995058059693,3.6570191383361816,8.923639711611031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.462890625,0.0,1540.7247314453125,1895.4371337890625,0.0,2651.4072265625,0.906970739364624,1.0,0.0,3.0,1.0,0.0
12068700,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8075862526893616,0.3429853916168213,0.3116930723190307,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9234185814857484,0.5154909491539001,0.490346759557724,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.994445025920868,0.6453295946121216,0.4513354003429413,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.791095495223999,0.3227958977222442,0.3090310096740722,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6955149173736572,0.2165816724300384,0.9910062551498412,284.9494323730469,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2293395996094,284.94110107421875,1.0,0.5873661041259766,1.0,1.0,0.0,1.0,-3.065972328186035,3.065964698791504,7.554275271104416e-06,2.366636276245117,0.9005347490310669,0.9005347490310669,0.0,166.71067810058594,173.0,30134.81640625,-0.0,2519.251708984375,1.0,281.89849853515625,283.8861694335937,290.8095397949219,292.83038330078125,293.1499938964844,293.1499938964844,281.8500061035156,36008.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828292965888977,1.0,0.0,0.0,3.656302928924561,3.65632700920105,8.920262075662322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.19287109375,0.0,1540.2529296875,1895.4371337890625,0.0,2732.560546875,0.906525492668152,1.0,0.0,3.0,1.0,0.0
12068760,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8046468496322632,0.3422110676765442,0.3112153708934784,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9196006059646606,0.514466404914856,0.4896210432052612,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9924749135971068,0.6459946632385254,0.4519826173782348,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7885364890098572,0.3225114941596985,0.3089567422866821,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6932717561721802,0.2164305001497268,0.99113130569458,284.8997497558594,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.22314453125,284.8981628417969,1.0,0.5883855819702148,1.0,1.0,0.0,1.0,-3.065370559692383,3.065362930297852,7.551465387223288e-06,2.366236925125122,0.8996583223342896,0.8996583223342896,0.0,168.6321563720703,176.0,30180.34375,-0.0,2528.151611328125,1.0,281.8578491210937,283.8363037109375,290.8047180175781,292.7998962402344,293.1499938964844,293.1499938964844,282.1499938964844,36017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343132138252258,1.0,0.0,0.0,3.651778936386109,3.6518030166625977,8.898201713236631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.576171875,0.0,1535.2799072265625,1895.4371337890625,0.0,2788.632568359375,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12068820,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8001683950424194,0.3418810069561004,0.3106634020805359,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9137308597564696,0.5135965347290039,0.4885388910770416,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.989730715751648,0.6490573883056641,0.4537915289402008,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7846384644508362,0.3226661384105682,0.3089744746685028,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6898253560066223,0.2166040241718292,0.9916604161262512,285.0879821777344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2249450683594,285.0892333984375,1.0,0.5903535485267639,1.0,1.0,0.0,1.0,-3.066227912902832,3.06622052192688,7.555371666967403e-06,2.366765260696411,0.9030112624168396,0.9030112624168396,0.0,171.798583984375,179.0,29385.828125,-0.0,2546.35595703125,1.0,282.1422119140625,284.05743408203125,290.6877746582031,292.581787109375,293.1499938964844,293.1499938964844,281.8500061035156,35969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215522170066833,1.0,0.0,0.0,3.661681890487671,3.66170597076416,8.946527145781147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.595703125,0.0,1545.971923828125,1895.4371337890625,0.0,2669.955810546875,0.908014178276062,1.0,0.0,3.0,1.0,0.0
12068880,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8001683950424194,0.3418810069561004,0.3106634020805359,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9137308597564696,0.5135965347290039,0.4885388910770416,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.989730715751648,0.6490573883056641,0.4537915289402008,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7846384644508362,0.3226661384105682,0.3089744746685028,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6898253560066223,0.2166040241718292,0.9916604161262512,285.0879821777344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2249450683594,285.0892333984375,1.0,0.5903535485267639,1.0,1.0,0.0,1.0,-3.066227912902832,3.06622052192688,7.555371666967403e-06,2.366765260696411,0.9030112624168396,0.9030112624168396,0.0,171.798583984375,179.0,29385.828125,-0.0,2546.35595703125,1.0,282.1422119140625,284.05743408203125,290.6877746582031,292.581787109375,293.1499938964844,293.1499938964844,281.8500061035156,35969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215522170066833,1.0,0.0,0.0,3.661681890487671,3.66170597076416,8.946527145781147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.595703125,0.0,1545.971923828125,1895.4371337890625,0.0,2669.955810546875,0.908014178276062,1.0,0.0,3.0,1.0,0.0
12068940,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7958146929740906,0.3407054245471954,0.3101257979869842,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9082183837890624,0.5119283199310303,0.4875116348266601,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9869565367698668,0.6508429050445557,0.4555409848690033,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.780922532081604,0.3223339319229126,0.3090602159500122,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6865798234939575,0.2164739370346069,0.9925903677940368,284.8835754394531,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21746826171875,284.8819580078125,1.0,0.5923764705657959,1.0,1.0,0.0,1.0,-3.0676820278167725,3.0676746368408203,7.562841801700415e-06,2.368014335632324,0.900441586971283,0.900441586971283,0.0,175.0159149169922,182.0,30067.115234375,-0.0,2565.963623046875,1.0,281.8577880859375,283.82684326171875,290.75396728515625,292.7423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36020.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351293802261353,1.0,0.0,0.0,3.655452728271485,3.6554768085479736,8.916114779822237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.2255859375,0.0,1539.39697265625,1895.4371337890625,0.0,2796.24462890625,0.9064188599586488,1.0,0.0,3.0,1.0,0.0
12069000,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7958146929740906,0.3407054245471954,0.3101257979869842,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9082183837890624,0.5119283199310303,0.4875116348266601,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9869565367698668,0.6508429050445557,0.4555409848690033,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.780922532081604,0.3223339319229126,0.3090602159500122,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6865798234939575,0.2164739370346069,0.9925903677940368,284.8835754394531,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21746826171875,284.8819580078125,1.0,0.5923764705657959,1.0,1.0,0.0,1.0,-3.0676820278167725,3.0676746368408203,7.562841801700415e-06,2.368014335632324,0.900441586971283,0.900441586971283,0.0,175.0159149169922,182.0,30067.115234375,-0.0,2565.963623046875,1.0,281.8577880859375,283.82684326171875,290.75396728515625,292.7423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36020.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351293802261353,1.0,0.0,0.0,3.655452728271485,3.6554768085479736,8.916114779822237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.2255859375,0.0,1539.39697265625,1895.4371337890625,0.0,2796.24462890625,0.9064188599586488,1.0,0.0,3.0,1.0,0.0
12069060,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.7890605926513672,0.3384595215320587,0.3084635436534881,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9005497694015503,0.5090866684913635,0.4852393567562103,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.981867492198944,0.6512385010719299,0.4561193585395813,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7750962376594543,0.3211236000061035,0.3082691729068756,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.6812922954559326,0.2156302779912948,0.9903548359870912,284.6825256347656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1993408203125,284.68084716796875,1.0,0.5937756299972534,1.0,1.0,0.0,1.0,-3.06001615524292,3.0600085258483887,7.525211913161911e-06,2.362147569656372,0.8952144980430603,0.8952144980430603,0.0,179.18344116210938,185.0,30846.90234375,-0.0,2573.04541015625,1.0,281.55828857421875,283.5892639160156,290.7520446777344,292.80621337890625,293.1499938964844,293.1499938964844,281.8500061035156,36054.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523344993591309,1.0,0.0,0.0,3.635815143585205,3.6358389854431152,8.820574066703557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8466796875,0.0,1517.853759765625,1895.4371337890625,0.0,2957.14111328125,0.9018920063972472,1.0,0.0,3.0,1.0,0.0
12069120,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.7890605926513672,0.3384595215320587,0.3084635436534881,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9005497694015503,0.5090866684913635,0.4852393567562103,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.981867492198944,0.6512385010719299,0.4561193585395813,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7750962376594543,0.3211236000061035,0.3082691729068756,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.6812922954559326,0.2156302779912948,0.9903548359870912,284.6825256347656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1993408203125,284.68084716796875,1.0,0.5937756299972534,1.0,1.0,0.0,1.0,-3.06001615524292,3.0600085258483887,7.525211913161911e-06,2.362147569656372,0.8952144980430603,0.8952144980430603,0.0,179.18344116210938,185.0,30846.90234375,-0.0,2573.04541015625,1.0,281.55828857421875,283.5892639160156,290.7520446777344,292.80621337890625,293.1499938964844,293.1499938964844,281.8500061035156,36054.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523344993591309,1.0,0.0,0.0,3.635815143585205,3.6358389854431152,8.820574066703557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8466796875,0.0,1517.853759765625,1895.4371337890625,0.0,2957.14111328125,0.9018920063972472,1.0,0.0,3.0,1.0,0.0
12069180,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7841702699661255,0.3375099897384643,0.3073054850101471,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8949455618858337,0.5074828267097473,0.4834088385105133,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9784259796142578,0.6534501314163208,0.4572918713092804,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7708280682563782,0.3206627368927002,0.307664155960083,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6773186922073364,0.2152556926012039,0.9882854223251344,284.85113525390625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.196533203125,284.8525085449219,1.0,0.5949617028236389,1.0,1.0,0.0,1.0,-3.054605007171631,3.0545976161956787,7.498192644561641e-06,2.357789993286133,0.8952654600143433,0.8952654600143433,0.0,182.3775787353516,188.0,29851.4765625,-0.0,2579.345703125,1.0,281.842041015625,283.8036193847656,290.6076965332031,292.53729248046875,293.1499938964844,293.1499938964844,282.1499938964844,36007.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365346789360046,1.0,0.0,0.0,3.631605625152588,3.631629467010498,8.800161594990641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.876953125,0.0,1512.8558349609375,1895.4371337890625,0.0,2809.3564453125,0.901133120059967,1.0,0.0,3.0,1.0,0.0
12069240,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7841702699661255,0.3375099897384643,0.3073054850101471,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8949455618858337,0.5074828267097473,0.4834088385105133,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9784259796142578,0.6534501314163208,0.4572918713092804,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7708280682563782,0.3206627368927002,0.307664155960083,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6773186922073364,0.2152556926012039,0.9882854223251344,284.85113525390625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.196533203125,284.8525085449219,1.0,0.5949617028236389,1.0,1.0,0.0,1.0,-3.054605007171631,3.0545976161956787,7.498192644561641e-06,2.357789993286133,0.8952654600143433,0.8952654600143433,0.0,182.3775787353516,188.0,29851.4765625,-0.0,2579.345703125,1.0,281.842041015625,283.8036193847656,290.6076965332031,292.53729248046875,293.1499938964844,293.1499938964844,282.1499938964844,36007.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365346789360046,1.0,0.0,0.0,3.631605625152588,3.631629467010498,8.800161594990641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.876953125,0.0,1512.8558349609375,1895.4371337890625,0.0,2809.3564453125,0.901133120059967,1.0,0.0,3.0,1.0,0.0
12069300,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7829844355583191,0.3376055657863617,0.3072323799133301,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8934314250946045,0.5072951912879944,0.4830502271652221,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9778937101364136,0.6552813649177551,0.4583866596221924,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.769809901714325,0.3208747506141662,0.3077432811260223,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6763903498649597,0.2154169380664825,0.9885966777801514,285.0174255371094,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2012939453125,285.0270080566406,1.0,0.5957549810409546,1.0,1.0,0.0,1.0,-3.05586576461792,3.0558581352233887,7.5042225944343954e-06,2.3586955070495605,0.8973262310028076,0.8973262310028076,0.0,183.4401397705078,188.0,29198.998046875,-0.0,2587.30615234375,1.0,282.09832763671875,283.99725341796875,290.5453186035156,292.3666381835937,293.1499938964844,293.1499938964844,282.1499938964844,35972.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823147177696228,1.0,0.0,0.0,3.635795116424561,3.635818958282471,8.820477432891494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.8125,0.0,1517.218017578125,1895.4371337890625,0.0,2684.75,0.9023340344429016,1.0,0.0,3.0,1.0,0.0
12069360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7825853228569031,0.337980568408966,0.3075191676616668,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8927221298217773,0.5074294805526733,0.4831043481826782,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9781153202056884,0.6574407815933228,0.4598430693149566,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7695004343986511,0.3213410973548889,0.3081213533878326,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.6761581301689148,0.2157990932464599,0.9900363087654114,285.073974609375,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.20916748046875,285.07550048828125,1.0,0.5967687964439392,1.0,1.0,0.0,1.0,-3.0602071285247803,3.060199499130249,7.525449291279074e-06,2.361999988555908,0.8987717032432556,0.8987717032432556,0.0,184.2053985595703,191.0,29160.88671875,-0.0,2599.647705078125,1.0,282.1417541503906,284.0516052246094,290.55877685546875,292.4164123535156,293.1499938964844,293.1499938964844,282.45001220703125,35966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157119154930115,1.0,0.0,0.0,3.6432526111602783,3.643276453018189,8.856698627823789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.0771484375,0.0,1525.425537109375,1895.4371337890625,0.0,2615.889892578125,0.9038892388343812,1.0,0.0,3.0,1.0,0.0
12069420,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7823114395141602,0.3391409516334533,0.3084679543972015,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8918497562408447,0.5082105398178101,0.4837119579315185,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.9789657592773438,0.6622267365455627,0.4630662798881531,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7694337368011475,0.3227098286151886,0.3093090057373047,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.6763363480567932,0.2169722020626068,0.9948493242263794,285.2977600097656,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2279663085937,285.2992553710937,1.0,0.5993233919143677,1.0,1.0,0.0,1.0,-3.073161125183105,3.0731537342071533,7.589222605020041e-06,2.371968030929565,0.9052779674530028,0.9052779674530028,0.0,185.738525390625,194.0,28536.12890625,-0.0,2632.719970703125,1.0,282.4418029785156,284.2982482910156,290.5529479980469,292.3634033203125,293.1499938964844,293.1499938964844,282.1499938964844,35932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989863753318787,1.0,0.0,0.0,3.667923927307129,3.667948007583618,8.977055472314532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.69287109375,0.0,1552.6917724609375,1895.4371337890625,0.0,2462.1611328125,0.9095483422279358,1.0,0.0,3.0,1.0,0.0
12069480,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7823114395141602,0.3391409516334533,0.3084679543972015,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8918497562408447,0.5082105398178101,0.4837119579315185,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.9789657592773438,0.6622267365455627,0.4630662798881531,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7694337368011475,0.3227098286151886,0.3093090057373047,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.6763363480567932,0.2169722020626068,0.9948493242263794,285.2977600097656,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2279663085937,285.2992553710937,1.0,0.5993233919143677,1.0,1.0,0.0,1.0,-3.073161125183105,3.0731537342071533,7.589222605020041e-06,2.371968030929565,0.9052779674530028,0.9052779674530028,0.0,185.738525390625,194.0,28536.12890625,-0.0,2632.719970703125,1.0,282.4418029785156,284.2982482910156,290.5529479980469,292.3634033203125,293.1499938964844,293.1499938964844,282.1499938964844,35932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989863753318787,1.0,0.0,0.0,3.667923927307129,3.667948007583618,8.977055472314532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.69287109375,0.0,1552.6917724609375,1895.4371337890625,0.0,2462.1611328125,0.9095483422279358,1.0,0.0,3.0,1.0,0.0
12069540,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7797027826309204,0.338601142168045,0.3086252212524414,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8886183500289917,0.5073423385620117,0.4835747182369232,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9773523807525636,0.664537787437439,0.4653197824954986,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7674452066421509,0.323034405708313,0.3101072609424591,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6748400926589966,0.2174653112888336,0.9988737106323242,285.0899963378906,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2258605957031,285.08837890625,1.0,0.6020399332046509,1.0,1.0,0.0,1.0,-3.081708669662476,3.0817010402679443,7.632039341842756e-06,2.378791332244873,0.90545254945755,0.90545254945755,0.0,188.66558837890625,197.0,29257.8984375,-0.0,2664.730712890625,1.0,282.1576538085937,284.0643920898437,290.6672668457031,292.5966491699219,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185051679611206,1.0,0.0,0.0,3.673832893371582,3.6738572120666495,9.006003551803587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.970703125,0.0,1559.7586669921875,1895.4371337890625,0.0,2641.726318359375,0.9106615781784058,1.0,0.0,3.0,1.0,0.0
12069600,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7797027826309204,0.338601142168045,0.3086252212524414,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8886183500289917,0.5073423385620117,0.4835747182369232,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9773523807525636,0.664537787437439,0.4653197824954986,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7674452066421509,0.323034405708313,0.3101072609424591,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6748400926589966,0.2174653112888336,0.9988737106323242,285.0899963378906,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2258605957031,285.08837890625,1.0,0.6020399332046509,1.0,1.0,0.0,1.0,-3.081708669662476,3.0817010402679443,7.632039341842756e-06,2.378791332244873,0.90545254945755,0.90545254945755,0.0,188.66558837890625,197.0,29257.8984375,-0.0,2664.730712890625,1.0,282.1576538085937,284.0643920898437,290.6672668457031,292.5966491699219,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185051679611206,1.0,0.0,0.0,3.673832893371582,3.6738572120666495,9.006003551803587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.970703125,0.0,1559.7586669921875,1895.4371337890625,0.0,2641.726318359375,0.9106615781784058,1.0,0.0,3.0,1.0,0.0
12069660,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7737017273902893,0.3365069925785064,0.3071988523006439,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8819381594657898,0.5047680735588074,0.4816703200340271,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9722245335578918,0.6648165583610535,0.4659169614315033,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7624486684799194,0.3220663368701935,0.3096404075622558,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6704108715057373,0.2169046849012375,0.9983009696006776,284.8587341308594,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.207275390625,284.85693359375,1.0,0.6039672493934631,1.0,1.0,0.0,1.0,-3.077183485031128,3.0771758556365967,7.609938165842323e-06,2.3754220008850098,0.902315616607666,0.902315616607666,0.0,193.13409423828125,200.0,29883.080078125,-0.0,2679.3408203125,1.0,281.8580322265625,283.8106994628906,290.6634521484375,292.6617126464844,293.1499938964844,293.1499938964844,281.54998779296875,36028.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405686020851135,1.0,0.0,0.0,3.664182186126709,3.664206504821777,8.958750186138786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.54931640625,0.0,1549.2156982421875,1895.4371337890625,0.0,2847.028076171875,0.9083497524261476,1.0,0.0,3.0,1.0,0.0
12069720,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7737017273902893,0.3365069925785064,0.3071988523006439,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8819381594657898,0.5047680735588074,0.4816703200340271,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9722245335578918,0.6648165583610535,0.4659169614315033,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7624486684799194,0.3220663368701935,0.3096404075622558,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6704108715057373,0.2169046849012375,0.9983009696006776,284.8587341308594,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.207275390625,284.85693359375,1.0,0.6039672493934631,1.0,1.0,0.0,1.0,-3.077183485031128,3.0771758556365967,7.609938165842323e-06,2.3754220008850098,0.902315616607666,0.902315616607666,0.0,193.13409423828125,200.0,29883.080078125,-0.0,2679.3408203125,1.0,281.8580322265625,283.8106994628906,290.6634521484375,292.6617126464844,293.1499938964844,293.1499938964844,281.54998779296875,36028.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405686020851135,1.0,0.0,0.0,3.664182186126709,3.664206504821777,8.958750186138786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.54931640625,0.0,1549.2156982421875,1895.4371337890625,0.0,2847.028076171875,0.9083497524261476,1.0,0.0,3.0,1.0,0.0
12069780,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.7668653726577759,0.3337534368038177,0.3050455451011657,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.8744139075279236,0.5013824105262756,0.4788516163825989,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9659838676452636,0.6642164587974548,0.4657758474349975,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.7566235065460205,0.3203998804092407,0.3084113895893097,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.6649999618530273,0.2156917601823806,0.9944637417793274,284.6354675292969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6337280273437,1.0,0.6050506234169006,1.0,1.0,0.0,1.0,-3.0649516582489014,3.064944267272949,7.549641850346234e-06,2.366014242172241,0.8962417840957642,0.8962417840957642,0.0,197.7921295166016,203.0,30487.287109375,-0.0,2679.8134765625,1.0,281.5582275390625,283.5626525878906,290.6178894042969,292.6590576171875,293.1499938964844,293.1499938964844,281.8500061035156,36063.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565531969070435,1.0,0.0,0.0,3.641152620315552,3.641176462173462,8.846491255098954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.63623046875,0.0,1523.821533203125,1895.4371337890625,0.0,2996.68310546875,0.9030540585517884,1.0,0.0,3.0,1.0,0.0
12069840,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.7668653726577759,0.3337534368038177,0.3050455451011657,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.8744139075279236,0.5013824105262756,0.4788516163825989,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9659838676452636,0.6642164587974548,0.4657758474349975,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.7566235065460205,0.3203998804092407,0.3084113895893097,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.6649999618530273,0.2156917601823806,0.9944637417793274,284.6354675292969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6337280273437,1.0,0.6050506234169006,1.0,1.0,0.0,1.0,-3.0649516582489014,3.064944267272949,7.549641850346234e-06,2.366014242172241,0.8962417840957642,0.8962417840957642,0.0,197.7921295166016,203.0,30487.287109375,-0.0,2679.8134765625,1.0,281.5582275390625,283.5626525878906,290.6178894042969,292.6590576171875,293.1499938964844,293.1499938964844,281.8500061035156,36063.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565531969070435,1.0,0.0,0.0,3.641152620315552,3.641176462173462,8.846491255098954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.63623046875,0.0,1523.821533203125,1895.4371337890625,0.0,2996.68310546875,0.9030540585517884,1.0,0.0,3.0,1.0,0.0
12069900,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.763957142829895,0.332900196313858,0.3040530085563659,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8711764216423035,0.5001766681671143,0.477487713098526,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9633471369743348,0.6646727323532104,0.4658099710941314,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7541167736053467,0.3198515474796295,0.3077767789363861,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6626112461090088,0.2152445912361145,0.9922285676002502,284.7740783691406,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1783447265625,284.7821044921875,1.0,0.6054026484489441,1.0,1.0,0.0,1.0,-3.0587024688720703,3.058695077896118,7.518642178183654e-06,2.3610873222351074,0.8963778614997864,0.8963778614997864,0.0,199.7622833251953,203.0,29723.720703125,-0.0,2677.911865234375,1.0,281.8010559082031,283.7352905273437,290.49774169921875,292.39556884765625,293.1499938964844,293.1499938964844,281.8500061035156,36022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462938070297241,1.0,0.0,0.0,3.636122465133667,3.636146306991577,8.822065638014465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.5107421875,0.0,1517.9486083984375,1895.4371337890625,0.0,2900.5703125,0.9022296071052552,1.0,0.0,3.0,1.0,0.0
12069960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7624024748802185,0.3326276540756225,0.3036573529243469,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.86930912733078,0.4995748996734619,0.4767504334449768,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9622310400009156,0.6658832430839539,0.4664920270442962,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7527576088905334,0.3197312653064728,0.3075507581233978,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6612966656684875,0.2151224166154861,0.991314172744751,284.82550048828125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1793212890625,284.82684326171875,1.0,0.6059051752090454,1.0,1.0,0.0,1.0,-3.056781530380249,3.0567739009857178,7.508957878599176e-06,2.359502077102661,0.8961125612258911,0.8961125612258911,0.0,201.0214691162109,206.0,29624.86328125,-0.0,2680.739990234375,1.0,281.842041015625,283.78643798828125,290.466552734375,292.3794250488281,293.1499938964844,293.1499938964844,282.1499938964844,36010.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379759788513184,1.0,0.0,0.0,3.635673046112061,3.63569688796997,8.819885692901153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.2734375,0.0,1517.363525390625,1895.4371337890625,0.0,2822.810791015625,0.9020290970802308,1.0,0.0,3.0,1.0,0.0
12070020,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7611356973648071,0.333012044429779,0.3037945628166199,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8674724698066711,0.4994271695613861,0.4763540625572204,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.96200430393219,0.6694185137748718,0.4687371551990509,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7517069578170776,0.3203116953372955,0.3079052269458771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6603415012359619,0.2155716270208358,0.9925798177719116,285.0477294921875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1907958984375,285.0492248535156,1.0,0.6074597239494324,1.0,1.0,0.0,1.0,-3.061105966567993,3.061098575592041,7.529975391662447e-06,2.3627374172210693,0.899269163608551,0.899269163608551,0.0,202.7274932861328,209.0,28915.431640625,-0.0,2698.10302734375,1.0,282.1416931152344,284.0340881347656,290.4233703613281,292.2632141113281,293.1499938964844,293.1499938964844,282.45001220703125,35970.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157255053520203,1.0,0.0,0.0,3.645828723907471,3.645852565765381,8.8692274857749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.85400390625,0.0,1528.3143310546875,1895.4371337890625,0.0,2616.015869140625,0.9044488072395324,1.0,0.0,3.0,1.0,0.0
12070080,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7611356973648071,0.333012044429779,0.3037945628166199,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8674724698066711,0.4994271695613861,0.4763540625572204,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.96200430393219,0.6694185137748718,0.4687371551990509,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7517069578170776,0.3203116953372955,0.3079052269458771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6603415012359619,0.2155716270208358,0.9925798177719116,285.0477294921875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1907958984375,285.0492248535156,1.0,0.6074597239494324,1.0,1.0,0.0,1.0,-3.061105966567993,3.061098575592041,7.529975391662447e-06,2.3627374172210693,0.899269163608551,0.899269163608551,0.0,202.7274932861328,209.0,28915.431640625,-0.0,2698.10302734375,1.0,282.1416931152344,284.0340881347656,290.4233703613281,292.2632141113281,293.1499938964844,293.1499938964844,282.45001220703125,35970.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157255053520203,1.0,0.0,0.0,3.645828723907471,3.645852565765381,8.8692274857749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.85400390625,0.0,1528.3143310546875,1895.4371337890625,0.0,2616.015869140625,0.9044488072395324,1.0,0.0,3.0,1.0,0.0
12070140,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.7609577178955078,0.3340697288513183,0.3046532869338989,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8667596578598022,0.5001034140586853,0.4768645167350769,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9628467559814452,0.673640787601471,0.4715951085090637,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.7517144083976746,0.3215859532356262,0.3090040981769562,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.6605554223060608,0.2166681289672851,0.9970327615737916,285.270751953125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2080993652344,285.2721862792969,1.0,0.6097903251647949,1.0,1.0,0.0,1.0,-3.0728564262390137,3.0728487968444824,7.5878651841776446e-06,2.3717947006225586,0.9054110646247864,0.9054110646247864,0.0,204.2025604248047,212.0,28270.9140625,-0.0,2728.921630859375,1.0,282.4418334960937,284.280517578125,290.4219665527344,292.2140197753906,293.1499938964844,293.1499938964844,282.1499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981606125831604,1.0,0.0,0.0,3.668912410736084,3.668936491012573,8.981894552562153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.36083984375,0.0,1553.833984375,1895.4371337890625,0.0,2454.619873046875,0.9097518920898438,1.0,0.0,3.0,1.0,0.0
12070200,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.7609577178955078,0.3340697288513183,0.3046532869338989,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8667596578598022,0.5001034140586853,0.4768645167350769,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9628467559814452,0.673640787601471,0.4715951085090637,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.7517144083976746,0.3215859532356262,0.3090040981769562,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.6605554223060608,0.2166681289672851,0.9970327615737916,285.270751953125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2080993652344,285.2721862792969,1.0,0.6097903251647949,1.0,1.0,0.0,1.0,-3.0728564262390137,3.0728487968444824,7.5878651841776446e-06,2.3717947006225586,0.9054110646247864,0.9054110646247864,0.0,204.2025604248047,212.0,28270.9140625,-0.0,2728.921630859375,1.0,282.4418334960937,284.280517578125,290.4219665527344,292.2140197753906,293.1499938964844,293.1499938964844,282.1499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981606125831604,1.0,0.0,0.0,3.668912410736084,3.668936491012573,8.981894552562153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.36083984375,0.0,1553.833984375,1895.4371337890625,0.0,2454.619873046875,0.9097518920898438,1.0,0.0,3.0,1.0,0.0
12070260,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7587448954582214,0.3334318101406097,0.3047234416007995,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8640048503875732,0.4991434216499328,0.4766389429569244,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9610602259635924,0.6751639246940613,0.4733432233333587,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7500707507133484,0.3218037188053131,0.3097060918807983,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6593395471572876,0.217088520526886,1.0007364749908447,285.06182861328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.20465087890625,285.0601501464844,1.0,0.6122901439666748,1.0,1.0,0.0,1.0,-3.080084085464477,3.0800764560699463,7.624195404787315e-06,2.3776209354400635,0.9052024483680724,0.9052024483680724,0.0,207.1106109619141,215.0,28971.248046875,-0.0,2758.477294921875,1.0,282.1576538085937,284.0461120605469,290.5409545898437,292.4508056640625,293.1499938964844,293.1499938964844,281.8500061035156,35992.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174222111701965,1.0,0.0,0.0,3.673206329345703,3.673230648040772,9.002931165014161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.3447265625,0.0,1559.0859375,1895.4371337890625,0.0,2631.70458984375,0.9105029702186584,1.0,0.0,3.0,1.0,0.0
12070320,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7587448954582214,0.3334318101406097,0.3047234416007995,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8640048503875732,0.4991434216499328,0.4766389429569244,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9610602259635924,0.6751639246940613,0.4733432233333587,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7500707507133484,0.3218037188053131,0.3097060918807983,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6593395471572876,0.217088520526886,1.0007364749908447,285.06182861328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.20465087890625,285.0601501464844,1.0,0.6122901439666748,1.0,1.0,0.0,1.0,-3.080084085464477,3.0800764560699463,7.624195404787315e-06,2.3776209354400635,0.9052024483680724,0.9052024483680724,0.0,207.1106109619141,215.0,28971.248046875,-0.0,2758.477294921875,1.0,282.1576538085937,284.0461120605469,290.5409545898437,292.4508056640625,293.1499938964844,293.1499938964844,281.8500061035156,35992.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174222111701965,1.0,0.0,0.0,3.673206329345703,3.673230648040772,9.002931165014161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.3447265625,0.0,1559.0859375,1895.4371337890625,0.0,2631.70458984375,0.9105029702186584,1.0,0.0,3.0,1.0,0.0
12070380,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7535805106163025,0.3312313258647918,0.3032059967517853,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8582742810249329,0.4964789450168609,0.4746521711349487,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.955653727054596,0.6745339035987854,0.4733312427997589,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7458273768424988,0.3207245767116546,0.3091370165348053,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6555712223052979,0.2164575904607772,0.9998540282249452,284.82928466796875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1851501464844,284.827392578125,1.0,0.6140081882476807,1.0,1.0,0.0,1.0,-3.0741231441497803,3.074115514755249,7.595061561005423e-06,2.373165369033813,0.9016644358634948,0.9016644358634948,0.0,211.56251525878903,218.0,29573.126953125,-0.0,2769.997802734375,1.0,281.8580627441406,283.791748046875,290.5403747558594,292.5182189941406,293.1499938964844,293.1499938964844,281.54998779296875,36032.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394699096679688,1.0,0.0,0.0,3.6618423461914062,3.661866426467896,8.947312153395615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.1962890625,0.0,1546.630126953125,1895.4371337890625,0.0,2836.7626953125,0.907806396484375,1.0,0.0,3.0,1.0,0.0
12070440,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7535805106163025,0.3312313258647918,0.3032059967517853,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8582742810249329,0.4964789450168609,0.4746521711349487,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.955653727054596,0.6745339035987854,0.4733312427997589,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7458273768424988,0.3207245767116546,0.3091370165348053,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6555712223052979,0.2164575904607772,0.9998540282249452,284.82928466796875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1851501464844,284.827392578125,1.0,0.6140081882476807,1.0,1.0,0.0,1.0,-3.0741231441497803,3.074115514755249,7.595061561005423e-06,2.373165369033813,0.9016644358634948,0.9016644358634948,0.0,211.56251525878903,218.0,29573.126953125,-0.0,2769.997802734375,1.0,281.8580627441406,283.791748046875,290.5403747558594,292.5182189941406,293.1499938964844,293.1499938964844,281.54998779296875,36032.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394699096679688,1.0,0.0,0.0,3.6618423461914062,3.661866426467896,8.947312153395615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.1962890625,0.0,1546.630126953125,1895.4371337890625,0.0,2836.7626953125,0.907806396484375,1.0,0.0,3.0,1.0,0.0
