time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070500,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.7507314682006836,0.3298602998256683,0.3021871745586395,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.8551397919654846,0.4948171973228454,0.4733271300792694,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548767089844,0.9525620937347412,0.6738372445106506,0.4730558395385742,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.7434254884719849,0.3199059069156647,0.3085715174674988,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.6533570885658264,0.215886041522026,0.9982004761695862,284.65643310546875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1736755371094,284.64654541015625,1.0,0.6145594120025635,1.0,1.0,0.0,1.0,-3.068310260772705,3.068302631378174,7.566452040919103e-06,2.368714094161988,0.8980277180671692,0.8980277180671692,0.0,213.84991455078125,218.0,30139.30859375,-0.0,2770.435302734375,1.0,281.6010437011719,283.5946960449219,290.5482788085937,292.6173095703125,293.1499938964844,293.1499938964844,281.54998779296875,36064.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508632183074951,1.0,0.0,0.0,3.650790214538574,3.650814294815064,8.893384233488177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.41796875,0.0,1534.53369140625,1895.4371337890625,0.0,2943.3564453125,0.9050723314285278,1.0,0.0,3.0,1.0,0.0
12070560,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962829589844,0.7476367950439453,0.328333169221878,0.3009410798549652,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8517680764198303,0.4929668307304382,0.4717332422733307,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.9490918517112732,0.6729109883308411,0.4725135564804077,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.7407939434051514,0.3189262449741363,0.307796448469162,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.650892972946167,0.2151630222797393,0.9956938028335572,284.595947265625,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1611328125,284.59405517578125,1.0,0.6148870587348938,1.0,1.0,0.0,1.0,-3.0603015422821045,3.060293912887573,7.52706819184823e-06,2.362558126449585,0.8950084447860718,0.8950084447860718,0.0,216.21534729003903,221.0,30090.69921875,-0.0,2766.9208984375,1.0,281.5581359863281,283.5392150878906,290.49615478515625,292.5135192871094,293.1499938964844,293.1499938964844,281.8500061035156,36070.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552706241607666,1.0,0.0,0.0,3.636407613754273,3.636431455612183,8.823449206829537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2705078125,0.0,1518.6265869140625,1895.4371337890625,0.0,2984.658935546875,0.9019626975059508,1.0,0.0,3.0,1.0,0.0
12070620,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7437052130699158,0.32708540558815,0.2994310557842254,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8473003506660461,0.4910441637039184,0.46951425075531,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9450072050094604,0.6736337542533875,0.4725492894649505,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7373870015144348,0.3181445896625519,0.3068211078643799,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.6476452350616455,0.2145282328128814,0.9922218322753906,284.7931213378906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1546630859375,284.7944030761719,1.0,0.6155354976654053,1.0,1.0,0.0,1.0,-3.050499200820923,3.0504918098449707,7.478485258616274e-06,2.354804754257202,0.8945316076278687,0.8945316076278687,0.0,219.4384613037109,209.0,29262.705078125,-0.0,2764.346435546875,1.0,281.842041015625,283.7661437988281,290.3456726074219,292.2350769042969,293.1499938964844,293.1499938964844,282.1499938964844,36015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360435962677002,1.0,0.0,0.0,3.629173994064331,3.629197835922241,8.788380796431738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.38330078125,0.0,1510.235107421875,1895.4371337890625,0.0,2804.773681640625,0.9005545377731323,1.0,0.0,3.0,1.0,0.0
12070680,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7437052130699158,0.32708540558815,0.2994310557842254,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8473003506660461,0.4910441637039184,0.46951425075531,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9450072050094604,0.6736337542533875,0.4725492894649505,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7373870015144348,0.3181445896625519,0.3068211078643799,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.6476452350616455,0.2145282328128814,0.9922218322753906,284.7931213378906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1546630859375,284.7944030761719,1.0,0.6155354976654053,1.0,1.0,0.0,1.0,-3.050499200820923,3.0504918098449707,7.478485258616274e-06,2.354804754257202,0.8945316076278687,0.8945316076278687,0.0,219.4384613037109,209.0,29262.705078125,-0.0,2764.346435546875,1.0,281.842041015625,283.7661437988281,290.3456726074219,292.2350769042969,293.1499938964844,293.1499938964844,282.1499938964844,36015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360435962677002,1.0,0.0,0.0,3.629173994064331,3.629197835922241,8.788380796431738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.38330078125,0.0,1510.235107421875,1895.4371337890625,0.0,2804.773681640625,0.9005545377731323,1.0,0.0,3.0,1.0,0.0
12070740,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7472537755966187,0.3273736536502838,0.2992334961891174,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8511493802070618,0.4907848536968231,0.4687578976154327,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9516099691390992,0.6762887239456177,0.4739909172058105,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.741003155708313,0.3186198770999908,0.3068204820156097,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.65097975730896,0.21492800116539,0.992038071155548,285.01251220703125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1637268066406,285.01385498046875,1.0,0.6125379204750061,1.0,1.0,0.0,1.0,-3.050856828689575,3.050849437713623,7.480140538973501e-06,2.355039358139038,0.8972000479698181,0.8972000479698181,0.0,214.56704711914065,197.0,28509.060546875,-0.0,2739.70556640625,1.0,282.1416320800781,284.0118713378906,290.3041381835937,292.1185913085937,293.1499938964844,293.1499938964844,282.45001220703125,35976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813021719455719,1.0,0.0,0.0,3.637326002120972,3.637350082397461,8.82790743617079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.2880859375,0.0,1518.93701171875,1895.4371337890625,0.0,2591.047607421875,0.902523636817932,1.0,0.0,3.0,1.0,0.0
12070800,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7472537755966187,0.3273736536502838,0.2992334961891174,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8511493802070618,0.4907848536968231,0.4687578976154327,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9516099691390992,0.6762887239456177,0.4739909172058105,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.741003155708313,0.3186198770999908,0.3068204820156097,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.65097975730896,0.21492800116539,0.992038071155548,285.01251220703125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1637268066406,285.01385498046875,1.0,0.6125379204750061,1.0,1.0,0.0,1.0,-3.050856828689575,3.050849437713623,7.480140538973501e-06,2.355039358139038,0.8972000479698181,0.8972000479698181,0.0,214.56704711914065,197.0,28509.060546875,-0.0,2739.70556640625,1.0,282.1416320800781,284.0118713378906,290.3041381835937,292.1185913085937,293.1499938964844,293.1499938964844,282.45001220703125,35976.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813021719455719,1.0,0.0,0.0,3.637326002120972,3.637350082397461,8.82790743617079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.2880859375,0.0,1518.93701171875,1895.4371337890625,0.0,2591.047607421875,0.902523636817932,1.0,0.0,3.0,1.0,0.0
12070860,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7548998594284058,0.3282234966754913,0.2995763123035431,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8596308827400208,0.4912098348140716,0.468691885471344,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9633429646492004,0.6795565485954285,0.4759191274642944,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7485897541046143,0.3196466565132141,0.3073466122150421,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6581591963768005,0.2158352732658386,0.9940394163131714,285.2315673828125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.177734375,285.2328186035156,1.0,0.6081730723381042,1.0,1.0,0.0,1.0,-3.0565433502197266,3.0565359592437744,7.508154794777511e-06,2.359472751617432,0.9027926325798036,0.9027926325798036,0.0,205.7312927246093,185.0,27806.001953125,-0.0,2704.841064453125,1.0,282.4417419433594,284.2555847167969,290.3042907714844,292.0677795410156,293.1499938964844,293.1499938964844,282.1499938964844,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944634556770325,1.0,0.0,0.0,3.658315658569336,3.658339738845825,8.930086323744035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.90673828125,0.0,1542.006591796875,1895.4371337890625,0.0,2420.917724609375,0.9073556065559388,1.0,0.0,3.0,1.0,0.0
12070920,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7548998594284058,0.3282234966754913,0.2995763123035431,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8596308827400208,0.4912098348140716,0.468691885471344,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9633429646492004,0.6795565485954285,0.4759191274642944,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7485897541046143,0.3196466565132141,0.3073466122150421,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6581591963768005,0.2158352732658386,0.9940394163131714,285.2315673828125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.177734375,285.2328186035156,1.0,0.6081730723381042,1.0,1.0,0.0,1.0,-3.0565433502197266,3.0565359592437744,7.508154794777511e-06,2.359472751617432,0.9027926325798036,0.9027926325798036,0.0,205.7312927246093,185.0,27806.001953125,-0.0,2704.841064453125,1.0,282.4417419433594,284.2555847167969,290.3042907714844,292.0677795410156,293.1499938964844,293.1499938964844,282.1499938964844,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944634556770325,1.0,0.0,0.0,3.658315658569336,3.658339738845825,8.930086323744035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.90673828125,0.0,1542.006591796875,1895.4371337890625,0.0,2420.917724609375,0.9073556065559388,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7625492811203003,0.3272285461425781,0.2989124059677124,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8684437274932861,0.4898245632648468,0.4676356613636017,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9742721915245056,0.67998868227005,0.4766021370887756,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7564775347709656,0.3194179534912109,0.307202011346817,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6656395196914673,0.2158417999744415,0.993897557258606,285.0173645019531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.17205810546875,285.015380859375,1.0,0.6026226878166199,1.0,1.0,0.0,1.0,-3.0549707412719727,3.0549633502960205,7.501139407395385e-06,2.3585567474365234,0.90196031332016,0.90196031332016,0.0,196.4974975585937,173.0,28423.5859375,-0.0,2653.624267578125,1.0,282.15771484375,284.0174560546875,290.42645263671875,292.3031311035156,293.1499938964844,293.1499938964844,281.8500061035156,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129621148109436,1.0,0.0,0.0,3.660064697265625,3.660088777542114,8.938627047427872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.18359375,0.0,1544.39453125,1895.4371337890625,0.0,2590.497802734375,0.9075298309326172,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7625492811203003,0.3272285461425781,0.2989124059677124,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8684437274932861,0.4898245632648468,0.4676356613636017,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9742721915245056,0.67998868227005,0.4766021370887756,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7564775347709656,0.3194179534912109,0.307202011346817,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6656395196914673,0.2158417999744415,0.993897557258606,285.0173645019531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.17205810546875,285.015380859375,1.0,0.6026226878166199,1.0,1.0,0.0,1.0,-3.0549707412719727,3.0549633502960205,7.501139407395385e-06,2.3585567474365234,0.90196031332016,0.90196031332016,0.0,196.4974975585937,173.0,28423.5859375,-0.0,2653.624267578125,1.0,282.15771484375,284.0174560546875,290.42645263671875,292.3031311035156,293.1499938964844,293.1499938964844,281.8500061035156,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129621148109436,1.0,0.0,0.0,3.660064697265625,3.660088777542114,8.938627047427872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.18359375,0.0,1544.39453125,1895.4371337890625,0.0,2590.497802734375,0.9075298309326172,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7656921744346619,0.3260581493377685,0.2979207932949066,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8722492456436157,0.4884033799171448,0.4663797616958618,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9787390828132628,0.6792446970939636,0.4762054085731506,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7598822712898254,0.3187465071678161,0.3065903484821319,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6688041090965271,0.2153873294591903,0.9918065071105956,284.8424072265625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1628112792969,284.8321533203125,1.0,0.5992425680160522,1.0,1.0,0.0,1.0,-3.0485498905181885,3.0485424995422363,7.469898719136836e-06,2.353708267211914,0.8995440006256104,0.8995440006256104,0.0,192.0756378173828,173.0,28987.99609375,-0.0,2618.182373046875,1.0,281.9009704589844,283.8177185058594,290.4666442871094,292.4476928710937,293.1499938964844,293.1499938964844,281.8500061035156,36034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826992928981781,1.0,0.0,0.0,3.654517889022827,3.654541969299317,8.911554800761223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.2314453125,0.0,1538.4609375,1895.4371337890625,0.0,2720.470947265625,0.906025230884552,1.0,0.0,3.0,1.0,0.0
12071160,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7684314846992493,0.3245899081230163,0.2965414524078369,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8756924271583557,0.4866353273391723,0.4646752178668976,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9826704263687134,0.6780791878700256,0.4753692746162414,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7629486322402954,0.3177897036075592,0.3056334555149078,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6715862154960632,0.2146769762039184,0.9883496165275574,284.7784118652344,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1510925292969,284.7762145996094,1.0,0.5954442024230957,1.0,1.0,0.0,1.0,-3.038536787033081,3.038529396057129,7.421109330607578e-06,2.346062660217285,0.8977065086364746,0.8977065086364746,0.0,187.7333221435547,161.0,28929.865234375,-0.0,2576.432861328125,1.0,281.85809326171875,283.7585754394531,290.4279479980469,292.36749267578125,293.1499938964844,293.1499938964844,282.1499938964844,36041.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343503475189209,1.0,0.0,0.0,3.6455042362213135,3.645528078079224,8.867648944033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.9365234375,0.0,1528.4847412109375,1895.4371337890625,0.0,2788.97900390625,0.9041135907173156,1.0,0.0,3.0,1.0,0.0
12071220,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7769888639450073,0.3232180476188659,0.294486254453659,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.885814368724823,0.4845776557922363,0.4618908166885376,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9929494857788086,0.6780910491943359,0.4745711386203766,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7717880606651306,0.3168033063411712,0.3040147423744201,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6794914603233337,0.2138318717479705,0.981785535812378,284.96832275390625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422424316406,284.96923828125,1.0,0.5873297452926636,1.0,1.0,0.0,1.0,-3.0219099521636963,3.0219027996063232,7.339897365454817e-06,2.333132028579712,0.8994623422622681,0.8994623422622681,0.0,177.37728881835938,149.0,28065.435546875,-0.0,2491.47265625,1.0,282.14215087890625,283.9781799316406,290.2732238769531,292.0928649902344,293.1499938964844,293.1499938964844,282.45001220703125,35988.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187985420227051,1.0,0.0,0.0,3.6484551429748535,3.648479223251343,8.882011570676696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.84814453125,0.0,1531.3660888671875,1895.4371337890625,0.0,2644.4423828125,0.9049656987190248,1.0,0.0,3.0,1.0,0.0
12071280,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7769888639450073,0.3232180476188659,0.294486254453659,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.885814368724823,0.4845776557922363,0.4618908166885376,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9929494857788086,0.6780910491943359,0.4745711386203766,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7717880606651306,0.3168033063411712,0.3040147423744201,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6794914603233337,0.2138318717479705,0.981785535812378,284.96832275390625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422424316406,284.96923828125,1.0,0.5873297452926636,1.0,1.0,0.0,1.0,-3.0219099521636963,3.0219027996063232,7.339897365454817e-06,2.333132028579712,0.8994623422622681,0.8994623422622681,0.0,177.37728881835938,149.0,28065.435546875,-0.0,2491.47265625,1.0,282.14215087890625,283.9781799316406,290.2732238769531,292.0928649902344,293.1499938964844,293.1499938964844,282.45001220703125,35988.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187985420227051,1.0,0.0,0.0,3.6484551429748535,3.648479223251343,8.882011570676696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.84814453125,0.0,1531.3660888671875,1895.4371337890625,0.0,2644.4423828125,0.9049656987190248,1.0,0.0,3.0,1.0,0.0
12071340,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7885809540748596,0.3231797814369201,0.2938524484634399,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.898911714553833,0.4839322865009308,0.4606284499168396,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9990000128746032,0.6805376410484314,0.4667592644691467,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7833138704299927,0.3168229758739471,0.3034437894821167,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6898499727249146,0.2137589007616043,0.9788302183151244,285.1783142089844,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.17877197265625,1.0,0.5788840055465698,1.0,1.0,0.0,1.0,-3.0059070587158203,3.005899667739868,7.263067800522549e-06,2.321077585220337,0.9036012887954712,0.9036012887954712,0.0,166.57688903808594,137.0,27209.533203125,-0.0,2406.326171875,1.0,282.4418334960937,284.2149353027344,290.2190246582031,291.9609375,293.1499938964844,293.1499938964844,282.1499938964844,35959.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965512871742249,1.0,0.0,0.0,3.663628339767456,3.663652658462525,8.956042165664257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.3984375,0.0,1548.07861328125,1895.4371337890625,0.0,2439.937255859375,0.908462941646576,1.0,0.0,3.0,1.0,0.0
12071400,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7885809540748596,0.3231797814369201,0.2938524484634399,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.898911714553833,0.4839322865009308,0.4606284499168396,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9990000128746032,0.6805376410484314,0.4667592644691467,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7833138704299927,0.3168229758739471,0.3034437894821167,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6898499727249146,0.2137589007616043,0.9788302183151244,285.1783142089844,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.17877197265625,1.0,0.5788840055465698,1.0,1.0,0.0,1.0,-3.0059070587158203,3.005899667739868,7.263067800522549e-06,2.321077585220337,0.9036012887954712,0.9036012887954712,0.0,166.57688903808594,137.0,27209.533203125,-0.0,2406.326171875,1.0,282.4418334960937,284.2149353027344,290.2190246582031,291.9609375,293.1499938964844,293.1499938964844,282.1499938964844,35959.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965512871742249,1.0,0.0,0.0,3.663628339767456,3.663652658462525,8.956042165664257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.3984375,0.0,1548.07861328125,1895.4371337890625,0.0,2439.937255859375,0.908462941646576,1.0,0.0,3.0,1.0,0.0
12071460,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7941474318504333,0.3226707875728607,0.2935494780540466,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9052286744117736,0.4831470251083374,0.4600432515144348,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6826565265655518,0.4568175971508026,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7889175415039062,0.3165471851825714,0.3032269179821014,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6948913931846619,0.2135571539402008,0.977770209312439,285.00982666015625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1510314941406,284.9999389648437,1.0,0.5739971399307251,1.0,1.0,0.0,1.0,-2.991468906402588,2.991461753845215,7.193596047727624e-06,2.309986114501953,0.901887834072113,0.901887834072113,0.0,161.50509643554688,137.0,27699.27734375,-0.0,2353.92529296875,1.0,282.1948547363281,284.02154541015625,290.3192138671875,292.1802062988281,293.1499938964844,293.1499938964844,282.1499938964844,36009.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041747212409973,1.0,0.0,0.0,3.662606239318848,3.662630319595337,8.951045060712204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.25439453125,0.0,1547.311767578125,1895.4371337890625,0.0,2509.655029296875,0.9079090356826782,1.0,0.0,3.0,1.0,0.0
12071520,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.798622727394104,0.321684867143631,0.2926984429359436,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9107715487480164,0.4818821251392364,0.458903044462204,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.6845544576644897,0.4480957090854645,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7936027646064758,0.3158977329730987,0.3026143312454223,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6990799307823181,0.2130839377641677,0.975464165210724,284.9481201171875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1518249511719,284.9454345703125,1.0,0.5691587924957275,1.0,1.0,0.0,1.0,-2.9750876426696777,2.9750804901123047,7.115216249076184e-06,2.2974181175231934,0.9006124138832092,0.9006124138832092,0.0,156.99264526367188,125.0,27590.546875,-0.0,2301.440185546875,1.0,282.15771484375,283.9652099609375,290.3269958496094,292.1591491699219,293.1499938964844,293.1499938964844,281.8500061035156,36024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091131448745728,1.0,0.0,0.0,3.656816244125366,3.656840324401856,8.922767733565706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0712890625,0.0,1540.949462890625,1895.4371337890625,0.0,2555.028564453125,0.9066908359527588,1.0,0.0,3.0,1.0,0.0
12071580,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8074795603752136,0.3187971711158752,0.290067970752716,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.9226359724998474,0.4782705903053283,0.4555118680000305,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.9990000128746032,0.6883475184440613,0.4299627840518951,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8030299544334412,0.313755065202713,0.3005400598049164,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.7073670029640198,0.2114778161048889,0.9677627086639404,284.69659423828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14971923828125,284.6937561035156,1.0,0.5581402778625488,1.0,1.0,0.0,1.0,-2.934309959411621,2.934303045272827,6.921777639945503e-06,2.266047954559326,0.8936244249343872,0.8936244249343872,0.0,147.5970458984375,128.0,27883.328125,-0.0,2182.284912109375,1.0,281.8582458496094,283.697998046875,290.33123779296875,292.2099914550781,293.1499938964844,293.1499938964844,282.1499938964844,36074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255106806755066,1.0,0.0,0.0,3.630800485610962,3.630824327468872,8.796260431154224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.55712890625,0.0,1512.466064453125,1895.4371337890625,0.0,2706.695556640625,0.9006797075271606,1.0,0.0,3.0,1.0,0.0
12071640,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8074795603752136,0.3187971711158752,0.290067970752716,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.9226359724998474,0.4782705903053283,0.4555118680000305,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.9990000128746032,0.6883475184440613,0.4299627840518951,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8030299544334412,0.313755065202713,0.3005400598049164,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.7073670029640198,0.2114778161048889,0.9677627086639404,284.69659423828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14971923828125,284.6937561035156,1.0,0.5581402778625488,1.0,1.0,0.0,1.0,-2.934309959411621,2.934303045272827,6.921777639945503e-06,2.266047954559326,0.8936244249343872,0.8936244249343872,0.0,147.5970458984375,128.0,27883.328125,-0.0,2182.284912109375,1.0,281.8582458496094,283.697998046875,290.33123779296875,292.2099914550781,293.1499938964844,293.1499938964844,282.1499938964844,36074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255106806755066,1.0,0.0,0.0,3.630800485610962,3.630824327468872,8.796260431154224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.55712890625,0.0,1512.466064453125,1895.4371337890625,0.0,2706.695556640625,0.9006797075271606,1.0,0.0,3.0,1.0,0.0
12071700,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8099157214164734,0.3177704215049743,0.2887658178806305,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9261284470558168,0.4768160581588745,0.45376056432724,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9990000128746032,0.6909031867980957,0.424172043800354,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.805733323097229,0.3128612637519836,0.2994202673435211,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7096412777900696,0.2107681781053543,0.9635511636734008,284.8355712890625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1535949707031,284.844482421875,1.0,0.554338812828064,1.0,1.0,0.0,1.0,-2.9172537326812744,2.9172468185424805,6.841131835244596e-06,2.252695083618164,0.8932311534881592,0.8932311534881592,0.0,144.5019989013672,128.0,27101.666015625,-0.0,2137.5048828125,1.0,282.1007995605469,283.869384765625,290.21240234375,291.9510192871094,293.1499938964844,293.1499938964844,282.1499938964844,36034.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149067163467407,1.0,0.0,0.0,3.623435258865357,3.623458862304688,8.760608807278913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.07763671875,0.0,1504.0679931640625,1895.4371337890625,0.0,2608.450439453125,0.8993372321128845,1.0,0.0,3.0,1.0,0.0
12071760,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8122358322143555,0.3172700703144073,0.2880681157112121,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9292680025100708,0.475904256105423,0.4526319503784179,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.6938498020172119,0.4194585978984833,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8081346154212952,0.3123416900634765,0.298715591430664,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7116453051567078,0.2103412300348281,0.9607588648796082,284.8829040527344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1625366210937,284.8837280273437,1.0,0.5513929724693298,1.0,1.0,0.0,1.0,-2.905181169509888,2.9051742553710938,6.784481229260564e-06,2.2433080673217773,0.8922504186630249,0.8922504186630249,0.0,142.08389282226562,131.0,26925.330078125,-0.0,2104.966796875,1.0,282.1421203613281,283.91717529296875,290.1800842285156,291.9312438964844,293.1499938964844,293.1499938964844,282.45001220703125,36025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058456778526306,1.0,0.0,0.0,3.620139360427856,3.620162963867188,8.744678439143172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.568359375,0.0,1500.388671875,1895.4371337890625,0.0,2524.989990234375,0.898482084274292,1.0,0.0,3.0,1.0,0.0
12071820,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8159906268119812,0.3170251548290252,0.2875357270240783,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9341397881507874,0.4749637842178345,0.4513786137104034,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.700039803981781,0.4127085506916046,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8118680715560913,0.3119651973247528,0.2980518937110901,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7148301601409912,0.2100483924150467,0.9581058621406556,285.0966491699219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.18572998046875,285.09783935546875,1.0,0.5476657748222351,1.0,1.0,0.0,1.0,-2.8909225463867188,2.890915870666504,6.71798034090898e-06,2.2322676181793213,0.8935335874557495,0.8935335874557495,0.0,138.781494140625,134.0,26082.8359375,-0.0,2064.654541015625,1.0,282.4415283203125,284.1593933105469,290.1308898925781,291.801513671875,293.1499938964844,293.1499938964844,282.75,35992.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805308103561401,1.0,0.0,0.0,3.6227643489837646,3.622788190841675,8.757365890232904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.20703125,0.0,1503.0194091796875,1895.4371337890625,0.0,2294.907470703125,0.8991943001747131,1.0,0.0,3.0,1.0,0.0
12071880,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8159906268119812,0.3170251548290252,0.2875357270240783,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9341397881507874,0.4749637842178345,0.4513786137104034,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.700039803981781,0.4127085506916046,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8118680715560913,0.3119651973247528,0.2980518937110901,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7148301601409912,0.2100483924150467,0.9581058621406556,285.0966491699219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.18572998046875,285.09783935546875,1.0,0.5476657748222351,1.0,1.0,0.0,1.0,-2.8909225463867188,2.890915870666504,6.71798034090898e-06,2.2322676181793213,0.8935335874557495,0.8935335874557495,0.0,138.781494140625,134.0,26082.8359375,-0.0,2064.654541015625,1.0,282.4415283203125,284.1593933105469,290.1308898925781,291.801513671875,293.1499938964844,293.1499938964844,282.75,35992.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805308103561401,1.0,0.0,0.0,3.6227643489837646,3.622788190841675,8.757365890232904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.20703125,0.0,1503.0194091796875,1895.4371337890625,0.0,2294.907470703125,0.8991943001747131,1.0,0.0,3.0,1.0,0.0
12071940,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.8183329701423645,0.317276656627655,0.2876199781894684,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.9369483590126038,0.4746754765510559,0.4509273469448089,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.9990000128746032,0.7060454487800598,0.409106582403183,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8141523003578186,0.3121157586574554,0.2980335354804992,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.7169049978256226,0.2102514803409576,0.9582721590995787,285.3140563964844,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2096252441406,285.3153381347656,1.0,0.5461789965629578,1.0,1.0,0.0,1.0,-2.886321783065796,2.886315107345581,6.696753189316951e-06,2.228776216506958,0.8972823619842529,0.8972823619842529,0.0,137.1575469970703,137.0,25323.6328125,-0.0,2048.9794921875,1.0,282.7416076660156,284.4031066894531,290.1275634765625,291.7419738769531,293.1499938964844,293.1499938964844,283.04998779296875,35962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590945959091187,1.0,0.0,0.0,3.6364939212799072,3.6365177631378174,8.823868711260729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.2763671875,0.0,1517.914794921875,1895.4371337890625,0.0,2104.635986328125,0.9023828506469728,1.0,0.0,3.0,1.0,0.0
12072000,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.8183329701423645,0.317276656627655,0.2876199781894684,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.9369483590126038,0.4746754765510559,0.4509273469448089,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.9990000128746032,0.7060454487800598,0.409106582403183,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8141523003578186,0.3121157586574554,0.2980335354804992,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.7169049978256226,0.2102514803409576,0.9582721590995787,285.3140563964844,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2096252441406,285.3153381347656,1.0,0.5461789965629578,1.0,1.0,0.0,1.0,-2.886321783065796,2.886315107345581,6.696753189316951e-06,2.228776216506958,0.8972823619842529,0.8972823619842529,0.0,137.1575469970703,137.0,25323.6328125,-0.0,2048.9794921875,1.0,282.7416076660156,284.4031066894531,290.1275634765625,291.7419738769531,293.1499938964844,293.1499938964844,283.04998779296875,35962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590945959091187,1.0,0.0,0.0,3.6364939212799072,3.6365177631378174,8.823868711260729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.2763671875,0.0,1517.914794921875,1895.4371337890625,0.0,2104.635986328125,0.9023828506469728,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8193039298057556,0.3177751898765564,0.2880022823810577,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.9378030896186828,0.4747329354286194,0.450894296169281,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9990000128746032,0.7116618752479553,0.4081092178821563,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.8150869607925415,0.3125594556331634,0.2983750104904175,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.717900812625885,0.2107327133417129,0.9600842595100404,285.5325012207031,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23101806640625,285.53375244140625,1.0,0.5462989211082458,1.0,1.0,0.0,1.0,-2.888126373291016,2.888119697570801,6.705395207973197e-06,2.230288505554199,0.9034784436225892,0.9034784436225892,0.0,136.83302307128906,140.0,24617.83984375,-0.0,2050.39208984375,1.0,283.0417175292969,284.64630126953125,290.1317443847656,291.7023620605469,293.1499938964844,293.1499938964844,282.75,35934.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425763010978699,1.0,0.0,0.0,3.660660743713379,3.660684823989868,8.941538567341922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.04345703125,0.0,1544.5721435546875,1895.4371337890625,0.0,1961.5777587890625,0.907900869846344,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8193039298057556,0.3177751898765564,0.2880022823810577,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.9378030896186828,0.4747329354286194,0.450894296169281,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9990000128746032,0.7116618752479553,0.4081092178821563,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.8150869607925415,0.3125594556331634,0.2983750104904175,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.717900812625885,0.2107327133417129,0.9600842595100404,285.5325012207031,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23101806640625,285.53375244140625,1.0,0.5462989211082458,1.0,1.0,0.0,1.0,-2.888126373291016,2.888119697570801,6.705395207973197e-06,2.230288505554199,0.9034784436225892,0.9034784436225892,0.0,136.83302307128906,140.0,24617.83984375,-0.0,2050.39208984375,1.0,283.0417175292969,284.64630126953125,290.1317443847656,291.7023620605469,293.1499938964844,293.1499938964844,282.75,35934.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425763010978699,1.0,0.0,0.0,3.660660743713379,3.660684823989868,8.941538567341922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.04345703125,0.0,1544.5721435546875,1895.4371337890625,0.0,1961.5777587890625,0.907900869846344,1.0,0.0,3.0,1.0,0.0
12072180,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.8169228434562683,0.3165054023265838,0.2874557971954345,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9343806505203248,0.4730324745178222,0.4499314427375793,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.714045524597168,0.4111117422580719,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8129467964172363,0.3117891550064087,0.2981183230876922,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7162088751792908,0.2103420346975326,0.9600724577903748,285.3164978027344,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.22442626953125,285.3145446777344,1.0,0.5473122596740723,1.0,1.0,0.0,1.0,-2.8896052837371826,2.889598608016968,6.71286579745356e-06,2.231697797775269,0.9027379751205444,0.9027379751205444,0.0,138.10848999023438,143.0,25221.6015625,-0.0,2059.1396484375,1.0,282.7577209472656,284.4066772460937,290.2593994140625,291.94158935546875,293.1499938964844,293.1499938964844,282.45001220703125,35998.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644966840744019,1.0,0.0,0.0,3.663386106491089,3.663410425186157,8.954858117249387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.24169921875,0.0,1548.1024169921875,1895.4371337890625,0.0,2152.1279296875,0.9082711338996888,1.0,0.0,3.0,1.0,0.0
12072240,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.8169228434562683,0.3165054023265838,0.2874557971954345,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9343806505203248,0.4730324745178222,0.4499314427375793,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.714045524597168,0.4111117422580719,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8129467964172363,0.3117891550064087,0.2981183230876922,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7162088751792908,0.2103420346975326,0.9600724577903748,285.3164978027344,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.22442626953125,285.3145446777344,1.0,0.5473122596740723,1.0,1.0,0.0,1.0,-2.8896052837371826,2.889598608016968,6.71286579745356e-06,2.231697797775269,0.9027379751205444,0.9027379751205444,0.0,138.10848999023438,143.0,25221.6015625,-0.0,2059.1396484375,1.0,282.7577209472656,284.4066772460937,290.2593994140625,291.94158935546875,293.1499938964844,293.1499938964844,282.45001220703125,35998.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644966840744019,1.0,0.0,0.0,3.663386106491089,3.663410425186157,8.954858117249387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.24169921875,0.0,1548.1024169921875,1895.4371337890625,0.0,2152.1279296875,0.9082711338996888,1.0,0.0,3.0,1.0,0.0
12072300,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8140823841094971,0.3152337670326233,0.2865676879882812,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9305983185768129,0.4714840054512024,0.4487603902816772,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.7137923240661621,0.4143458902835846,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8103072643280029,0.3108632564544678,0.2974768877029419,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7139078974723816,0.2096931040287017,0.9581314325332642,285.1428527832031,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.21099853515625,285.13201904296875,1.0,0.5478717088699341,1.0,1.0,0.0,1.0,-2.8879170417785645,2.8879103660583496,6.705302894260967e-06,2.230518102645874,0.9002107977867126,0.9002107977867126,0.0,139.35841369628906,143.0,25795.830078125,-0.0,2062.473876953125,1.0,282.5008850097656,284.2072448730469,290.30126953125,292.0875549316406,293.1499938964844,293.1499938964844,282.45001220703125,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804641127586365,1.0,0.0,0.0,3.6576623916625977,3.657686471939087,8.926897407945944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.9072265625,0.0,1541.9781494140625,1895.4371337890625,0.0,2294.30810546875,0.906714677810669,1.0,0.0,3.0,1.0,0.0
