time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072360,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8103049397468567,0.3136712610721588,0.2853133976459503,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9257109761238098,0.4695979356765747,0.4471633732318878,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.7127155661582947,0.4184889793395996,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8067477345466614,0.3096571862697601,0.2965052723884582,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7107157111167908,0.2087822258472442,0.954847514629364,285.08038330078125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1928100585937,285.078369140625,1.0,0.5483755469322205,1.0,1.0,0.0,1.0,-2.884357690811157,2.8843510150909424,6.689048404950881e-06,2.227886915206909,0.8981388211250305,0.8981388211250305,0.0,140.9191436767578,146.0,25776.802734375,-0.0,2064.207275390625,1.0,282.45806884765625,284.1503295898437,290.2601318359375,292.0084533691406,293.1499938964844,293.1499938964844,282.75,36045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894010543823242,1.0,0.0,0.0,3.647876024246216,3.647900104522705,8.8791921371012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.05615234375,0.0,1531.1478271484375,1895.4371337890625,0.0,2374.94287109375,0.9046211838722228,1.0,0.0,3.0,1.0,0.0
12072420,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.803808867931366,0.3119856715202331,0.2834945917129516,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9174076318740844,0.4672161340713501,0.4446048736572265,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.7116803526878357,0.425883799791336,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8004400134086609,0.3081331551074981,0.2948950827121734,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7047862410545349,0.2074687629938125,0.948672652244568,285.2791748046875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1726379394531,285.2804260253906,1.0,0.549424409866333,1.0,1.0,0.0,1.0,-2.8786215782165527,2.878615140914917,6.662678060820326e-06,2.223548889160156,0.8992354273796082,0.8992354273796082,0.0,143.76473999023438,149.0,25010.41015625,-0.0,2068.6162109375,1.0,282.7421875,284.3778686523437,290.0908508300781,291.7271423339844,293.1499938964844,293.1499938964844,283.04998779296875,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774341881275177,1.0,0.0,0.0,3.648167848587036,3.648191928863525,8.880612654138531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.726806640625,0.0,1531.103271484375,1895.4371337890625,0.0,2239.490966796875,0.9048697352409364,1.0,0.0,3.0,1.0,0.0
12072480,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.803808867931366,0.3119856715202331,0.2834945917129516,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9174076318740844,0.4672161340713501,0.4446048736572265,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.7116803526878357,0.425883799791336,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8004400134086609,0.3081331551074981,0.2948950827121734,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7047862410545349,0.2074687629938125,0.948672652244568,285.2791748046875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1726379394531,285.2804260253906,1.0,0.549424409866333,1.0,1.0,0.0,1.0,-2.8786215782165527,2.878615140914917,6.662678060820326e-06,2.223548889160156,0.8992354273796082,0.8992354273796082,0.0,143.76473999023438,149.0,25010.41015625,-0.0,2068.6162109375,1.0,282.7421875,284.3778686523437,290.0908508300781,291.7271423339844,293.1499938964844,293.1499938964844,283.04998779296875,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774341881275177,1.0,0.0,0.0,3.648167848587036,3.648191928863525,8.880612654138531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.726806640625,0.0,1531.103271484375,1895.4371337890625,0.0,2239.490966796875,0.9048697352409364,1.0,0.0,3.0,1.0,0.0
12072540,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.799862802028656,0.3115152418613434,0.2829483449459076,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9121840000152588,0.4661601483821869,0.4434511065483093,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.9990000128746032,0.7122353911399841,0.431213915348053,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7964609265327454,0.3075930178165436,0.2942794561386108,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.700927197933197,0.2068821936845779,0.9457311630249025,285.4988708496094,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16827392578125,285.50018310546875,1.0,0.5508618950843811,1.0,1.0,0.0,1.0,-2.87870454788208,2.878697872161865,6.663318799837725e-06,2.2237277030944824,0.902929663658142,0.902929663658142,0.0,146.01260375976562,152.0,24276.107421875,-0.0,2079.793212890625,1.0,283.0417785644531,284.6236572265625,290.0272521972656,291.58953857421875,293.1499938964844,293.1499938964844,282.75,35964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508561015129089,1.0,0.0,0.0,3.661208391189575,3.661232471466065,8.944214187067701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.12158203125,0.0,1545.40771484375,1895.4371337890625,0.0,2032.8624267578125,0.907903492450714,1.0,0.0,3.0,1.0,0.0
12072600,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.799862802028656,0.3115152418613434,0.2829483449459076,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9121840000152588,0.4661601483821869,0.4434511065483093,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.9990000128746032,0.7122353911399841,0.431213915348053,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7964609265327454,0.3075930178165436,0.2942794561386108,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.700927197933197,0.2068821936845779,0.9457311630249025,285.4988708496094,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16827392578125,285.50018310546875,1.0,0.5508618950843811,1.0,1.0,0.0,1.0,-2.87870454788208,2.878697872161865,6.663318799837725e-06,2.2237277030944824,0.902929663658142,0.902929663658142,0.0,146.01260375976562,152.0,24276.107421875,-0.0,2079.793212890625,1.0,283.0417785644531,284.6236572265625,290.0272521972656,291.58953857421875,293.1499938964844,293.1499938964844,282.75,35964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508561015129089,1.0,0.0,0.0,3.661208391189575,3.661232471466065,8.944214187067701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.12158203125,0.0,1545.40771484375,1895.4371337890625,0.0,2032.8624267578125,0.907903492450714,1.0,0.0,3.0,1.0,0.0
12072660,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.7973436117172241,0.3106327354907989,0.2825713753700256,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.9090023040771484,0.4649755656719208,0.4427627027034759,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.9990000128746032,0.7117229104042053,0.4346177279949188,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7940168380737305,0.3069320321083069,0.2939585745334625,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.6986067295074463,0.20633165538311,0.944320023059845,285.32232666015625,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.159423828125,285.3150939941406,1.0,0.5518741607666016,1.0,1.0,0.0,1.0,-2.8794376850128174,2.8794310092926025,6.667062280030223e-06,2.224449872970581,0.9007568955421448,0.9007568955421448,0.0,147.4927520751953,152.0,24858.451171875,-0.0,2088.28564453125,1.0,282.78350830078125,284.4213562011719,290.1415710449219,291.8175048828125,293.1499938964844,293.1499938964844,282.75,36019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760413646697998,1.0,0.0,0.0,3.658159255981445,3.658183336257935,8.929322348194546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.5361328125,0.0,1542.4117431640625,1895.4371337890625,0.0,2116.20166015625,0.9069117307662964,1.0,0.0,3.0,1.0,0.0
12072720,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7947309017181396,0.3096592426300049,0.2818722724914551,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9059845209121704,0.4637839794158935,0.4418347775936126,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.9990000128746032,0.7106903195381165,0.4377081394195556,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7915947437286377,0.3061982691287994,0.2934255301952362,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.6963285803794861,0.2057415544986724,0.9423278570175172,285.2840881347656,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1485900878906,285.2821655273437,1.0,0.5524953603744507,1.0,1.0,0.0,1.0,-2.878164529800415,2.8781578540802,6.66139749228023e-06,2.223568916320801,0.8996312022209167,0.8996312022209167,0.0,148.7704620361328,155.0,24844.84375,-0.0,2092.421142578125,1.0,282.7577514648437,284.3866577148437,290.1472473144531,291.8056640625,293.1499938964844,293.1499938964844,283.04998779296875,36028.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651761770248413,1.0,0.0,0.0,3.652909517288208,3.652933359146118,8.903711545826809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.21630859375,0.0,1536.6214599609375,1895.4371337890625,0.0,2158.124267578125,0.9058026671409608,1.0,0.0,3.0,1.0,0.0
12072780,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.788889467716217,0.3082936704158783,0.2804471254348755,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8993821740150452,0.4618116319179535,0.4397828876972198,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.9990000128746032,0.709082305431366,0.4449582099914551,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.786026656627655,0.3049984872341156,0.2922082543373108,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.6909801363945007,0.2046564519405365,0.9374083876609802,285.4830322265625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1327514648437,285.4842529296875,1.0,0.5540193915367126,1.0,1.0,0.0,1.0,-2.875319480895996,2.875312805175781,6.648487214988563e-06,2.2214837074279785,0.9017588496208192,0.9017588496208192,0.0,151.8038330078125,158.0,24096.3984375,-0.0,2102.529052734375,1.0,283.0422058105469,284.6138610839844,290.0355224609375,291.6044921875,293.1499938964844,293.1499938964844,282.75,35983.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518754601478577,1.0,0.0,0.0,3.65793776512146,3.657961845397949,8.928241754802002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7353515625,0.0,1541.896728515625,1895.4371337890625,0.0,2041.6983642578125,0.9071027636528016,1.0,0.0,3.0,1.0,0.0
12072840,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.788889467716217,0.3082936704158783,0.2804471254348755,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8993821740150452,0.4618116319179535,0.4397828876972198,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.9990000128746032,0.709082305431366,0.4449582099914551,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.786026656627655,0.3049984872341156,0.2922082543373108,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.6909801363945007,0.2046564519405365,0.9374083876609802,285.4830322265625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1327514648437,285.4842529296875,1.0,0.5540193915367126,1.0,1.0,0.0,1.0,-2.875319480895996,2.875312805175781,6.648487214988563e-06,2.2214837074279785,0.9017588496208192,0.9017588496208192,0.0,151.8038330078125,158.0,24096.3984375,-0.0,2102.529052734375,1.0,283.0422058105469,284.6138610839844,290.0355224609375,291.6044921875,293.1499938964844,293.1499938964844,282.75,35983.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518754601478577,1.0,0.0,0.0,3.65793776512146,3.657961845397949,8.928241754802002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7353515625,0.0,1541.896728515625,1895.4371337890625,0.0,2041.6983642578125,0.9071027636528016,1.0,0.0,3.0,1.0,0.0
12072900,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7864118814468384,0.3074005246162414,0.2799414098262787,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8965399265289307,0.4606303572654724,0.4389751851558685,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9990000128746032,0.7078217267990112,0.4482506513595581,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7836242914199829,0.3042772114276886,0.2917491197586059,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.6886517405509949,0.2040398567914962,0.9354423880577089,285.3271484375,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.12335205078125,285.3168334960937,1.0,0.5548308491706848,1.0,1.0,0.0,1.0,-2.874786138534546,2.874779462814331,6.646268957410939e-06,2.221182584762573,0.8992574214935303,0.8992574214935303,0.0,153.23028564453125,158.0,24655.41015625,-0.0,2108.62451171875,1.0,282.79852294921875,284.4312438964844,290.1157531738281,291.8003234863281,293.1499938964844,293.1499938964844,282.75,36029.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608546018600464,1.0,0.0,0.0,3.6533143520355225,3.653338432312012,8.905685717763845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.1201171875,0.0,1537.08251953125,1895.4371337890625,0.0,2120.07275390625,0.9057375192642212,1.0,0.0,3.0,1.0,0.0
12072960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7830092906951904,0.3060308694839477,0.2789453864097595,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.892815887928009,0.4589593410491943,0.4376555383205414,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.9990000128746032,0.7056652307510376,0.4523515701293945,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7804515361785889,0.3032029271125793,0.2909410893917084,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6856033205986023,0.2031572610139846,0.9323208332061768,285.26739501953125,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.1090087890625,285.2654724121094,1.0,0.5555525422096252,1.0,1.0,0.0,1.0,-2.872212648391724,2.872205972671509,6.634646979364334e-06,2.219315767288208,0.8970369696617126,0.8970369696617126,0.0,154.94825744628906,146.0,24635.34375,-0.0,2112.711669921875,1.0,282.7576599121094,284.37701416015625,290.1146545410156,291.76971435546875,293.1499938964844,293.1499938964844,283.04998779296875,36045.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671975493431091,1.0,0.0,0.0,3.643254041671753,3.643277883529663,8.856704880599864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.343994140625,0.0,1526.019287109375,1895.4371337890625,0.0,2175.993408203125,0.9035722613334656,1.0,0.0,3.0,1.0,0.0
12073020,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.7825590968132019,0.3043941259384155,0.2771016657352447,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8925435543060303,0.456654816865921,0.4351083934307098,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.9990000128746032,0.7035378813743591,0.450118750333786,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.7802335023880005,0.3017078042030334,0.2892677783966064,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.6849752068519592,0.2017990946769714,0.925334930419922,285.46075439453125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0955505371094,285.4615173339844,1.0,0.5517614483833313,1.0,1.0,0.0,1.0,-2.853858709335327,2.8538522720336914,6.5507724684721325e-06,2.205425500869751,0.8975933194160461,0.8975933194160461,0.0,153.27723693847656,134.0,23776.341796875,-0.0,2073.85986328125,1.0,283.0420837402344,284.60015869140625,289.9857482910156,291.54107666015625,293.1499938964844,293.1499938964844,283.1499938964844,36002.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518059611320496,1.0,0.0,0.0,3.641667127609253,3.641690969467163,8.848991228660452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.44091796875,0.0,1523.9334716796875,1895.4371337890625,0.0,2041.0958251953125,0.8833839893341064,1.0,0.0,3.0,1.0,0.0
12073080,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.7825590968132019,0.3043941259384155,0.2771016657352447,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8925435543060303,0.456654816865921,0.4351083934307098,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.9990000128746032,0.7035378813743591,0.450118750333786,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.7802335023880005,0.3017078042030334,0.2892677783966064,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.6849752068519592,0.2017990946769714,0.925334930419922,285.46075439453125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0955505371094,285.4615173339844,1.0,0.5517614483833313,1.0,1.0,0.0,1.0,-2.853858709335327,2.8538522720336914,6.5507724684721325e-06,2.205425500869751,0.8975933194160461,0.8975933194160461,0.0,153.27723693847656,134.0,23776.341796875,-0.0,2073.85986328125,1.0,283.0420837402344,284.60015869140625,289.9857482910156,291.54107666015625,293.1499938964844,293.1499938964844,283.1499938964844,36002.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518059611320496,1.0,0.0,0.0,3.641667127609253,3.641690969467163,8.848991228660452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.44091796875,0.0,1523.9334716796875,1895.4371337890625,0.0,2041.0958251953125,0.8833839893341064,1.0,0.0,3.0,1.0,0.0
12073140,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7878908514976501,0.3032971024513244,0.2759253680706024,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.898645281791687,0.4549099504947662,0.433258980512619,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.9990000128746032,0.7048006653785706,0.4394043385982513,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7855365872383118,0.3006217181682586,0.2880358397960663,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.6894063949584961,0.2007990926504135,0.919803261756897,285.5336303710937,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0971069335937,285.533203125,1.0,0.5449758768081665,1.0,1.0,0.0,1.0,-2.829221725463867,2.8292152881622314,6.4385194491478615e-06,2.186551094055176,0.8975299596786499,0.8975299596786499,0.0,147.6845245361328,137.0,23266.947265625,-0.0,2006.244873046875,1.0,283.1470031738281,284.68878173828125,289.9703674316406,291.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,35307.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403709292411804,1.0,0.0,0.0,3.606201648712158,3.606225252151489,8.677474170326605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.4169921875,0.0,1479.8670654296875,1895.4371337890625,0.0,1942.7423095703125,0.8645384311676025,1.0,0.0,3.0,1.0,0.0
12073200,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7878908514976501,0.3032971024513244,0.2759253680706024,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.898645281791687,0.4549099504947662,0.433258980512619,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.9990000128746032,0.7048006653785706,0.4394043385982513,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7855365872383118,0.3006217181682586,0.2880358397960663,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.6894063949584961,0.2007990926504135,0.919803261756897,285.5336303710937,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0971069335937,285.533203125,1.0,0.5449758768081665,1.0,1.0,0.0,1.0,-2.829221725463867,2.8292152881622314,6.4385194491478615e-06,2.186551094055176,0.8975299596786499,0.8975299596786499,0.0,147.6845245361328,137.0,23266.947265625,-0.0,2006.244873046875,1.0,283.1470031738281,284.68878173828125,289.9703674316406,291.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,35307.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403709292411804,1.0,0.0,0.0,3.606201648712158,3.606225252151489,8.677474170326605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.4169921875,0.0,1479.8670654296875,1895.4371337890625,0.0,1942.7423095703125,0.8645384311676025,1.0,0.0,3.0,1.0,0.0
12073260,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7898855209350586,0.3019379377365112,0.2747098803520202,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.900949239730835,0.4529120922088623,0.4313840270042419,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.9990000128746032,0.7069730758666992,0.4342551529407501,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7875802516937256,0.2993640005588531,0.2868276536464691,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.6909753084182739,0.1997501105070114,0.9148418307304382,285.5355224609375,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10174560546875,285.5348815917969,1.0,0.5412917137145996,1.0,1.0,0.0,1.0,-2.811890125274658,2.8118836879730225,6.359738108585589e-06,2.173092842102051,0.8962019085884094,0.8962019085884094,0.0,144.82740783691406,140.0,23003.275390625,-0.0,1964.4952392578125,1.0,283.14990234375,284.7004699707031,289.9800109863281,291.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,34256.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368811368942261,1.0,0.0,0.0,3.5468575954437256,3.54688024520874,8.394229098485084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.5947265625,0.0,1408.7366943359375,1895.4371337890625,0.0,1913.0716552734373,0.8498597145080566,1.0,0.0,3.0,1.0,0.0
12073320,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7898855209350586,0.3019379377365112,0.2747098803520202,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.900949239730835,0.4529120922088623,0.4313840270042419,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.9990000128746032,0.7069730758666992,0.4342551529407501,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7875802516937256,0.2993640005588531,0.2868276536464691,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.6909753084182739,0.1997501105070114,0.9148418307304382,285.5355224609375,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10174560546875,285.5348815917969,1.0,0.5412917137145996,1.0,1.0,0.0,1.0,-2.811890125274658,2.8118836879730225,6.359738108585589e-06,2.173092842102051,0.8962019085884094,0.8962019085884094,0.0,144.82740783691406,140.0,23003.275390625,-0.0,1964.4952392578125,1.0,283.14990234375,284.7004699707031,289.9800109863281,291.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,34256.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368811368942261,1.0,0.0,0.0,3.5468575954437256,3.54688024520874,8.394229098485084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.5947265625,0.0,1408.7366943359375,1895.4371337890625,0.0,1913.0716552734373,0.8498597145080566,1.0,0.0,3.0,1.0,0.0
12073380,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.788812518119812,0.3003270924091339,0.2733087539672851,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.899810254573822,0.450648158788681,0.4293048083782196,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9990000128746032,0.7078641057014465,0.4337559044361114,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7866163849830627,0.2978880405426025,0.2854759395122528,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.6898483037948608,0.1985545009374618,0.9096136689186096,285.5381774902344,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1007385253906,285.5376281738281,1.0,0.539334774017334,1.0,1.0,0.0,1.0,-2.7991960048675537,2.799189805984497,6.302576821326511e-06,2.163342237472534,0.8941856026649475,0.8941856026649475,0.0,144.14491271972656,143.0,22768.490234375,-0.0,1940.935302734375,1.0,283.1499938964844,284.7127990722656,289.9679870605469,291.4833068847656,293.1499938964844,293.1499938964844,283.1499938964844,33186.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351438999176025,1.0,0.0,0.0,3.482864618301392,3.482886552810669,8.094061740848701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.8623046875,0.0,1334.966796875,1895.4371337890625,0.0,1898.3643798828125,0.834138035774231,1.0,0.0,3.0,1.0,0.0
12073440,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.788812518119812,0.3003270924091339,0.2733087539672851,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.899810254573822,0.450648158788681,0.4293048083782196,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9990000128746032,0.7078641057014465,0.4337559044361114,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7866163849830627,0.2978880405426025,0.2854759395122528,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.6898483037948608,0.1985545009374618,0.9096136689186096,285.5381774902344,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1007385253906,285.5376281738281,1.0,0.539334774017334,1.0,1.0,0.0,1.0,-2.7991960048675537,2.799189805984497,6.302576821326511e-06,2.163342237472534,0.8941856026649475,0.8941856026649475,0.0,144.14491271972656,143.0,22768.490234375,-0.0,1940.935302734375,1.0,283.1499938964844,284.7127990722656,289.9679870605469,291.4833068847656,293.1499938964844,293.1499938964844,283.1499938964844,33186.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351438999176025,1.0,0.0,0.0,3.482864618301392,3.482886552810669,8.094061740848701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.8623046875,0.0,1334.966796875,1895.4371337890625,0.0,1898.3643798828125,0.834138035774231,1.0,0.0,3.0,1.0,0.0
12073500,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7875217795372009,0.2994739115238189,0.2725659310817718,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.8983896374702454,0.4494618773460388,0.4282146394252777,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.9990000128746032,0.7078062295913696,0.4346481263637543,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7853859066963196,0.2970996499061584,0.2847585082054138,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.688599169254303,0.1979128718376159,0.9068611860275269,285.5474853515625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0981140136719,285.5472106933594,1.0,0.5388107299804688,1.0,1.0,0.0,1.0,-2.793893814086914,2.7938876152038574,6.278797627601307e-06,2.1592788696289062,0.8930267095565796,0.8930267095565796,0.0,144.32936096191406,143.0,22632.0859375,-0.0,1933.3863525390625,1.0,283.1499938964844,284.72906494140625,289.9563903808594,291.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,32193.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340797185897827,1.0,0.0,0.0,3.425523281097412,3.4255447387695312,7.829737000975001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85595703125,0.0,1270.745361328125,1895.4371337890625,0.0,1889.3759765625,0.8498731851577759,1.0,0.0,3.0,1.0,0.0
12073560,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7858823537826538,0.2985827624797821,0.2718132138252258,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8965703248977661,0.448234498500824,0.427110493183136,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9990000128746032,0.7074108719825745,0.4360922276973724,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7838048934936523,0.2962760925292969,0.2840270102024078,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.6870236992835999,0.1972402036190033,0.9040452241897584,285.54345703125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0942077636719,285.5429992675781,1.0,0.5385134220123291,1.0,1.0,0.0,1.0,-2.7891335487365723,2.789127349853516,6.257502263906645e-06,2.1556379795074463,0.8915020227432251,0.8915020227432251,0.0,144.77093505859375,146.0,22543.8359375,-0.0,1927.941162109375,1.0,283.1499938964844,284.7279052734375,289.9451904296875,291.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,32114.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330097556114197,1.0,0.0,0.0,3.415187120437622,3.415208339691162,7.78255696332053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.76708984375,0.0,1260.083984375,1895.4371337890625,0.0,1880.35498046875,0.8175719976425171,1.0,0.0,3.0,1.0,0.0
12073620,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.7818012833595276,0.2967483103275299,0.2702599465847015,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8920197486877441,0.445719301700592,0.4248437285423279,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.9990000128746032,0.7057636380195618,0.440252274274826,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.7798416018486023,0.2945660948753357,0.2825103998184204,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6831187009811401,0.1958322674036026,0.8981797695159912,285.5509033203125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0838928222656,285.5505065917969,1.0,0.5384196043014526,1.0,1.0,0.0,1.0,-2.7806692123413086,2.780662775039673,6.219745500857243e-06,2.14917254447937,0.8881455063819885,0.8881455063819885,0.0,146.2481231689453,149.0,22321.658203125,-0.0,1921.5758056640625,1.0,283.1499938964844,284.7455139160156,289.9197998046875,291.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,31043.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301327586174011,1.0,0.0,0.0,3.3440184593200684,3.344038724899292,7.461576956302451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.16064453125,0.0,1184.6756591796875,1895.4371337890625,0.0,1856.1810302734373,0.8002041578292847,1.0,0.0,3.0,1.0,0.0
12073680,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.7818012833595276,0.2967483103275299,0.2702599465847015,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8920197486877441,0.445719301700592,0.4248437285423279,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.9990000128746032,0.7057636380195618,0.440252274274826,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.7798416018486023,0.2945660948753357,0.2825103998184204,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6831187009811401,0.1958322674036026,0.8981797695159912,285.5509033203125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0838928222656,285.5505065917969,1.0,0.5384196043014526,1.0,1.0,0.0,1.0,-2.7806692123413086,2.780662775039673,6.219745500857243e-06,2.14917254447937,0.8881455063819885,0.8881455063819885,0.0,146.2481231689453,149.0,22321.658203125,-0.0,1921.5758056640625,1.0,283.1499938964844,284.7455139160156,289.9197998046875,291.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,31043.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301327586174011,1.0,0.0,0.0,3.3440184593200684,3.344038724899292,7.461576956302451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.16064453125,0.0,1184.6756591796875,1895.4371337890625,0.0,1856.1810302734373,0.8002041578292847,1.0,0.0,3.0,1.0,0.0
12073740,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7770302891731262,0.2948421835899353,0.2686581611633301,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8866786956787109,0.4431229829788208,0.4225168824195862,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9990000128746032,0.7030411958694458,0.4455795586109161,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7751854062080383,0.2927757799625397,0.2809346616268158,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.6785538196563721,0.1943506449460983,0.892059326171875,285.5602722167969,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0720520019531,285.5599060058594,1.0,0.538785994052887,1.0,1.0,0.0,1.0,-2.773100137710572,2.773093938827514,6.1860923779022414e-06,2.143397092819214,0.8841027617454529,0.8841027617454529,0.0,148.28518676757812,137.0,22096.482421875,-0.0,1919.2916259765625,1.0,283.1499938964844,284.76544189453125,289.8948059082031,291.3714294433594,293.1499938964844,293.1499938964844,283.1499938964844,29972.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267363667488098,1.0,0.0,0.0,3.269235372543335,3.2692549228668213,7.131578740882105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.57470703125,0.0,1108.9794921875,1895.4371337890625,0.0,1827.7984619140625,0.7820079326629639,1.0,0.0,3.0,1.0,0.0
12073800,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7770302891731262,0.2948421835899353,0.2686581611633301,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8866786956787109,0.4431229829788208,0.4225168824195862,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9990000128746032,0.7030411958694458,0.4455795586109161,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7751854062080383,0.2927757799625397,0.2809346616268158,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.6785538196563721,0.1943506449460983,0.892059326171875,285.5602722167969,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0720520019531,285.5599060058594,1.0,0.538785994052887,1.0,1.0,0.0,1.0,-2.773100137710572,2.773093938827514,6.1860923779022414e-06,2.143397092819214,0.8841027617454529,0.8841027617454529,0.0,148.28518676757812,137.0,22096.482421875,-0.0,1919.2916259765625,1.0,283.1499938964844,284.76544189453125,289.8948059082031,291.3714294433594,293.1499938964844,293.1499938964844,283.1499938964844,29972.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267363667488098,1.0,0.0,0.0,3.269235372543335,3.2692549228668213,7.131578740882105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.57470703125,0.0,1108.9794921875,1895.4371337890625,0.0,1827.7984619140625,0.7820079326629639,1.0,0.0,3.0,1.0,0.0
12073860,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7768047451972961,0.2935058176517486,0.2674431204795837,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.8865565061569214,0.4413084089756012,0.4207962453365326,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.9990000128746032,0.7010579109191895,0.4439437985420227,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7750188708305359,0.2915087342262268,0.2797258198261261,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.6781464219093323,0.1933045536279678,0.8872808814048767,285.5700378417969,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06512451171875,285.5694274902344,1.0,0.5360848307609558,1.0,1.0,0.0,1.0,-2.760426044464112,2.7604198455810547,6.130147994554136e-06,2.1338205337524414,0.8809874653816223,0.8809874653816223,0.0,147.11666870117188,137.0,21877.205078125,-0.0,1893.9071044921875,1.0,283.1499938964844,284.7843322753906,289.8771057128906,291.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,28942.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241260409355164,1.0,0.0,0.0,3.19985580444336,3.1998744010925293,6.832098051745561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.49609375,0.0,1041.3658447265625,1895.4371337890625,0.0,1806.102294921875,0.7949805855751038,1.0,0.0,3.0,1.0,0.0
12073920,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7774702906608582,0.2928581833839416,0.2668412327766418,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8873956799507141,0.4404307901859283,0.4199511110782623,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.9990000128746032,0.7003695964813232,0.4418293535709381,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7757053375244141,0.2908932268619537,0.2791217267513275,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.6786470413208008,0.1928030401468277,0.8848937749862671,285.5655212402344,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0627136230469,285.564697265625,1.0,0.5342520475387573,1.0,1.0,0.0,1.0,-2.752554178237915,2.7525479793548584,6.095337084843777e-06,2.1277830600738525,0.8792533874511719,0.8792533874511719,0.0,145.91273498535156,125.0,21784.572265625,-0.0,1876.0037841796875,1.0,283.1499938964844,284.78240966796875,289.8694152832031,291.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,28902.498046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722905158996582,1.0,0.0,0.0,3.19054913520813,3.1905677318573,6.792415092604642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.18994140625,0.0,1033.1419677734375,1895.4371337890625,0.0,1795.990478515625,0.7629031538963318,1.0,0.0,3.0,1.0,0.0
12073980,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7819041609764099,0.2908552289009094,0.2648847997188568,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8927367925643921,0.43768510222435,0.4172091782093048,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.9990000128746032,0.6997658014297485,0.4313299655914306,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7801724672317505,0.2889496088027954,0.2771296203136444,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.6823062896728516,0.191227376461029,0.8770388960838318,285.5660705566406,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0582275390625,285.5650634765625,1.0,0.5266739130020142,1.0,1.0,0.0,1.0,-2.722463130950928,2.72245717048645,5.963006515230518e-06,2.104620933532715,0.873472273349762,0.873472273349762,0.0,140.33006286621094,128.0,21401.111328125,-0.0,1803.8597412109373,1.0,283.1499938964844,284.7968139648437,289.8408203125,291.27996826171875,293.1499938964844,293.1499938964844,283.1499938964844,27833.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180366516113281,1.0,0.0,0.0,3.107294797897339,3.1073126792907715,6.442556923502707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.438720703125,0.0,957.0321044921876,1895.4371337890625,0.0,1755.8975830078125,0.7427560091018677,1.0,0.0,3.0,1.0,0.0
12074040,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7819041609764099,0.2908552289009094,0.2648847997188568,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8927367925643921,0.43768510222435,0.4172091782093048,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.9990000128746032,0.6997658014297485,0.4313299655914306,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7801724672317505,0.2889496088027954,0.2771296203136444,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.6823062896728516,0.191227376461029,0.8770388960838318,285.5660705566406,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0582275390625,285.5650634765625,1.0,0.5266739130020142,1.0,1.0,0.0,1.0,-2.722463130950928,2.72245717048645,5.963006515230518e-06,2.104620933532715,0.873472273349762,0.873472273349762,0.0,140.33006286621094,128.0,21401.111328125,-0.0,1803.8597412109373,1.0,283.1499938964844,284.7968139648437,289.8408203125,291.27996826171875,293.1499938964844,293.1499938964844,283.1499938964844,27833.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180366516113281,1.0,0.0,0.0,3.107294797897339,3.1073126792907715,6.442556923502707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.438720703125,0.0,957.0321044921876,1895.4371337890625,0.0,1755.8975830078125,0.7427560091018677,1.0,0.0,3.0,1.0,0.0
12074100,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.7829693555831909,0.2898756861686706,0.263941079378128,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.8940622806549072,0.4363225102424621,0.4158622622489929,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.9990000128746032,0.7001686692237854,0.4280838668346405,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.7812427282333374,0.2879756391048431,0.2761517763137817,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.6830862164497375,0.1904420107603073,0.8732375502586365,285.57574462890625,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05743408203125,285.5753479003906,1.0,0.5241777300834656,1.0,1.0,0.0,1.0,-2.710054874420166,2.7100489139556885,5.908502771490021e-06,2.094899654388428,0.8703639507293701,0.8703639507293701,0.0,138.50906372070312,128.0,21190.736328125,-0.0,1776.7576904296875,1.0,283.1499938964844,284.8165283203125,289.8247985839844,291.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,26846.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150152921676636,1.0,0.0,0.0,3.0387632846832275,3.038780450820923,6.161508849800157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.670166015625,0.0,896.51171875,1895.4371337890625,0.0,1731.205810546875,0.7558716535568237,1.0,0.0,3.0,1.0,0.0
12074160,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7831535339355469,0.2888896763324737,0.2630403041839599,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8943573832511902,0.4349511265754699,0.4145560264587402,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.9990000128746032,0.7004669308662415,0.4263294041156769,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.781420886516571,0.2869888246059418,0.2752037942409515,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.6830639243125916,0.1896481066942215,0.8695790767669678,285.5707397460937,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0566711425781,285.5701599121094,1.0,0.5222147107124329,1.0,1.0,0.0,1.0,-2.6997556686401367,2.6997499465942383,5.863623300683685e-06,2.08691143989563,0.8668230772018433,0.8668230772018433,0.0,137.403076171875,131.0,21049.2578125,-0.0,1756.29296875,1.0,283.1499938964844,284.8162536621094,289.8116455078125,291.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,26764.03125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120227813720703,1.0,0.0,0.0,3.01948618888855,3.019503116607666,6.083582775318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.686279296875,0.0,881.147216796875,1895.4371337890625,0.0,1706.8956298828125,0.7215766906738281,1.0,0.0,3.0,1.0,0.0
