time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074220,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.7817819714546204,0.2869269847869873,0.2612778544425964,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.8929338455200195,0.4322160482406616,0.4119811654090881,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9990000128746032,0.700374960899353,0.4256512820720672,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.7800257802009583,0.2850028574466705,0.2733302712440491,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.6814375519752502,0.1880502104759216,0.8623977303504944,285.581787109375,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.05401611328125,285.5813903808594,1.0,0.5195876359939575,1.0,1.0,0.0,1.0,-2.6828432083129883,2.68283748626709,5.790307113784365e-06,2.0737993717193604,0.8593857884407043,0.8593857884407043,0.0,136.513427734375,134.0,20725.427734375,-0.0,1727.222900390625,1.0,283.1499938964844,284.8418273925781,289.78570556640625,291.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,25694.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056946158409119,1.0,0.0,0.0,2.927551507949829,2.927567481994629,5.718767397411284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.42529296875,0.0,806.2986450195312,1895.4371337890625,0.0,1655.98046875,0.6994571089744568,1.0,0.0,3.0,1.0,0.0
12074280,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.7817819714546204,0.2869269847869873,0.2612778544425964,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.8929338455200195,0.4322160482406616,0.4119811654090881,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9990000128746032,0.700374960899353,0.4256512820720672,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.7800257802009583,0.2850028574466705,0.2733302712440491,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.6814375519752502,0.1880502104759216,0.8623977303504944,285.581787109375,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.05401611328125,285.5813903808594,1.0,0.5195876359939575,1.0,1.0,0.0,1.0,-2.6828432083129883,2.68283748626709,5.790307113784365e-06,2.0737993717193604,0.8593857884407043,0.8593857884407043,0.0,136.513427734375,134.0,20725.427734375,-0.0,1727.222900390625,1.0,283.1499938964844,284.8418273925781,289.78570556640625,291.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,25694.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056946158409119,1.0,0.0,0.0,2.927551507949829,2.927567481994629,5.718767397411284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.42529296875,0.0,806.2986450195312,1895.4371337890625,0.0,1655.98046875,0.6994571089744568,1.0,0.0,3.0,1.0,0.0
12074340,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7787308692932129,0.2849415242671966,0.2595417201519012,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.8895682692527771,0.4294585287570953,0.4094338119029999,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9990000128746032,0.6990363597869873,0.4277008175849914,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7769498229026794,0.2829894125461578,0.2714754939079284,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.6782998442649841,0.1864400058984756,0.8553625345230103,285.5975341796875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0491943359375,285.5973205566406,1.0,0.5182173252105713,1.0,1.0,0.0,1.0,-2.669472932815552,2.6694672107696533,5.73268016523798e-06,2.06343674659729,0.8511635661125183,0.8511635661125183,0.0,136.89385986328125,137.0,20411.892578125,-0.0,1709.396728515625,1.0,283.1499938964844,284.8724365234375,289.7616882324219,291.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,24624.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995925903320312,1.0,0.0,0.0,2.831509590148926,2.831524610519409,5.349700131773716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.28857421875,0.0,732.9362182617188,1895.4371337890625,0.0,1607.53955078125,0.6764036417007446,1.0,0.0,3.0,1.0,0.0
12074400,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7787308692932129,0.2849415242671966,0.2595417201519012,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.8895682692527771,0.4294585287570953,0.4094338119029999,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9990000128746032,0.6990363597869873,0.4277008175849914,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7769498229026794,0.2829894125461578,0.2714754939079284,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.6782998442649841,0.1864400058984756,0.8553625345230103,285.5975341796875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0491943359375,285.5973205566406,1.0,0.5182173252105713,1.0,1.0,0.0,1.0,-2.669472932815552,2.6694672107696533,5.73268016523798e-06,2.06343674659729,0.8511635661125183,0.8511635661125183,0.0,136.89385986328125,137.0,20411.892578125,-0.0,1709.396728515625,1.0,283.1499938964844,284.8724365234375,289.7616882324219,291.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,24624.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995925903320312,1.0,0.0,0.0,2.831509590148926,2.831524610519409,5.349700131773716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.28857421875,0.0,732.9362182617188,1895.4371337890625,0.0,1607.53955078125,0.6764036417007446,1.0,0.0,3.0,1.0,0.0
12074460,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7745882868766785,0.2829256355762481,0.2578077614307403,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8849372863769531,0.4266693294048309,0.4068880677223205,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.9990000128746032,0.6964201331138611,0.4315710663795471,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7727920413017273,0.2809505462646484,0.2696262001991272,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.6741981506347656,0.1848221272230148,0.8484354019165039,285.61749267578125,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04345703125,285.6174011230469,1.0,0.5176929235458374,1.0,1.0,0.0,1.0,-2.658432722091675,2.6584270000457764,5.685318228643155e-06,2.054882287979126,0.8421374559402466,0.8421374559402466,0.0,138.13185119628906,140.0,20097.259765625,-0.0,1698.974609375,1.0,283.1499938964844,284.9078369140625,289.7371520996094,291.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,23555.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939034461975098,1.0,0.0,0.0,2.731268405914306,2.7312824726104736,4.977624712410034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.08740234375,0.0,661.4177856445312,1895.4371337890625,0.0,1562.976318359375,0.6523959040641785,1.0,0.0,3.0,1.0,0.0
12074520,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7745882868766785,0.2829256355762481,0.2578077614307403,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8849372863769531,0.4266693294048309,0.4068880677223205,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.9990000128746032,0.6964201331138611,0.4315710663795471,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7727920413017273,0.2809505462646484,0.2696262001991272,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.6741981506347656,0.1848221272230148,0.8484354019165039,285.61749267578125,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04345703125,285.6174011230469,1.0,0.5176929235458374,1.0,1.0,0.0,1.0,-2.658432722091675,2.6584270000457764,5.685318228643155e-06,2.054882287979126,0.8421374559402466,0.8421374559402466,0.0,138.13185119628906,140.0,20097.259765625,-0.0,1698.974609375,1.0,283.1499938964844,284.9078369140625,289.7371520996094,291.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,23555.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939034461975098,1.0,0.0,0.0,2.731268405914306,2.7312824726104736,4.977624712410034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.08740234375,0.0,661.4177856445312,1895.4371337890625,0.0,1562.976318359375,0.6523959040641785,1.0,0.0,3.0,1.0,0.0
12074580,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7697744369506836,0.2808791399002075,0.2560658454895019,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8795192241668701,0.4238432943820953,0.404330313205719,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.692665159702301,0.4366517663002014,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7679759860038757,0.2788887917995453,0.2677754759788513,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.6695056557655334,0.1831866204738617,0.8415445685386658,285.6413269042969,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.039306640625,285.6413269042969,1.0,0.5177334547042847,1.0,1.0,0.0,1.0,-2.6488656997680664,2.648859977722168,5.644443717756076e-06,2.047473669052124,0.8322646617889404,0.8322646617889404,0.0,139.95556640625,128.0,19772.275390625,-0.0,1693.3863525390625,1.0,283.1499938964844,284.947998046875,289.7095947265625,291.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,22486.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885324716567993,1.0,0.0,0.0,2.626671552658081,2.626684665679932,4.603677155046171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.715576171875,0.0,592.0726928710938,1895.4371337890625,0.0,1521.455078125,0.6274045705795288,1.0,0.0,3.0,1.0,0.0
12074640,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7697744369506836,0.2808791399002075,0.2560658454895019,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8795192241668701,0.4238432943820953,0.404330313205719,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.692665159702301,0.4366517663002014,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7679759860038757,0.2788887917995453,0.2677754759788513,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.6695056557655334,0.1831866204738617,0.8415445685386658,285.6413269042969,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.039306640625,285.6413269042969,1.0,0.5177334547042847,1.0,1.0,0.0,1.0,-2.6488656997680664,2.648859977722168,5.644443717756076e-06,2.047473669052124,0.8322646617889404,0.8322646617889404,0.0,139.95556640625,128.0,19772.275390625,-0.0,1693.3863525390625,1.0,283.1499938964844,284.947998046875,289.7095947265625,291.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,22486.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885324716567993,1.0,0.0,0.0,2.626671552658081,2.626684665679932,4.603677155046171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.715576171875,0.0,592.0726928710938,1895.4371337890625,0.0,1521.455078125,0.6274045705795288,1.0,0.0,3.0,1.0,0.0
12074700,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.7693222165107727,0.2798373699188232,0.2551156282424927,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8790917992591858,0.4224001169204712,0.4029590785503387,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.9990000128746032,0.690657377243042,0.4357934594154358,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.7675156593322754,0.2778373956680298,0.2667707204818725,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.668900191783905,0.1823435872793197,0.8377225995063782,285.6641540527344,286.4027709960937,292.9784240722656,286.7203063964844,292.97998046875,297.03790283203125,285.664306640625,1.0,0.5157500505447388,1.0,1.0,0.0,1.0,-2.639257431030273,2.639251708984375,5.603862518910319e-06,2.040189266204834,0.8270990252494812,0.8270990252494812,0.0,139.257568359375,128.0,19540.62890625,-0.0,1676.4090576171875,1.0,283.1499938964844,284.982421875,289.6927490234375,291.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,21502.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856902241706848,1.0,0.0,0.0,2.546502113342285,2.5465145111083984,4.326945486354816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.47265625,0.0,541.4188842773438,1895.4371337890625,0.0,1499.7049560546875,0.6378020644187927,1.0,0.0,3.0,1.0,0.0
12074760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.7701586484909058,0.2787905633449554,0.2541448473930359,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.8801644444465637,0.4209536015987396,0.4015662670135498,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.9990000128746032,0.6891248226165771,0.4327329397201538,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.768329918384552,0.276780754327774,0.2657375931739807,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.6694319844245911,0.1814953684806823,0.8337298631668091,285.6628723144531,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0364685058594,285.66241455078125,1.0,0.5129061341285706,1.0,1.0,0.0,1.0,-2.626704931259156,2.626699447631836,5.550759851757903e-06,2.030522584915161,0.8214136362075806,0.8214136362075806,0.0,137.5175323486328,131.0,19360.45703125,-0.0,1650.6904296875,1.0,283.1499938964844,284.9875183105469,289.67724609375,290.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,21417.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830033659934998,1.0,0.0,0.0,2.517345428466797,2.517357587814331,4.22842816760749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.67578125,0.0,525.124267578125,1895.4371337890625,0.0,1479.2877197265625,0.6013457179069519,1.0,0.0,3.0,1.0,0.0
12074820,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.768726110458374,0.2767371833324432,0.2522858381271362,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.8786745667457581,0.4180876612663269,0.3988536298274994,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9990000128746032,0.6866881847381592,0.4319565296173095,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7668519616127014,0.2746742069721222,0.2637384831905365,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.667705774307251,0.1798132359981537,0.8261117339134216,285.6881103515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0340576171875,285.6881408691406,1.0,0.5102877020835876,1.0,1.0,0.0,1.0,-2.608711004257202,2.608705520629883,5.474636509461561e-06,2.016448497772217,0.8095746040344238,0.8095746040344238,0.0,136.55528259277344,134.0,18945.619140625,-0.0,1621.025146484375,1.0,283.1499938964844,285.03271484375,289.63922119140625,290.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20350.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764903664588928,1.0,0.0,0.0,2.403062343597412,2.40307354927063,3.8532164126081625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.45947265625,0.0,460.9048156738281,1895.4371337890625,0.0,1430.3900146484375,0.5741919279098511,1.0,0.0,3.0,1.0,0.0
12074880,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.768726110458374,0.2767371833324432,0.2522858381271362,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.8786745667457581,0.4180876612663269,0.3988536298274994,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9990000128746032,0.6866881847381592,0.4319565296173095,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7668519616127014,0.2746742069721222,0.2637384831905365,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.667705774307251,0.1798132359981537,0.8261117339134216,285.6881103515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0340576171875,285.6881408691406,1.0,0.5102877020835876,1.0,1.0,0.0,1.0,-2.608711004257202,2.608705520629883,5.474636509461561e-06,2.016448497772217,0.8095746040344238,0.8095746040344238,0.0,136.55528259277344,134.0,18945.619140625,-0.0,1621.025146484375,1.0,283.1499938964844,285.03271484375,289.63922119140625,290.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20350.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764903664588928,1.0,0.0,0.0,2.403062343597412,2.40307354927063,3.8532164126081625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.45947265625,0.0,460.9048156738281,1895.4371337890625,0.0,1430.3900146484375,0.5741919279098511,1.0,0.0,3.0,1.0,0.0
12074940,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7656710147857666,0.2747156023979187,0.2505054771900177,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8752701878547668,0.4152567386627197,0.396222710609436,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9990000128746032,0.6836972236633301,0.4340482950210571,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7637335062026978,0.2725706100463867,0.2617920935153961,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.6645182967185974,0.1781370490789413,0.81877201795578,285.7218933105469,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0320129394531,285.72216796875,1.0,0.5088843107223511,1.0,1.0,0.0,1.0,-2.5947628021240234,2.594757556915283,5.416135536506772e-06,2.005610227584839,0.7968578934669495,0.7968578934669495,0.0,136.95828247070312,122.0,18534.84375,-0.0,1603.348876953125,1.0,283.1499938964844,285.0868530273437,289.6001281738281,290.867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19280.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691958904266357,1.0,0.0,0.0,2.284458875656128,2.2844691276550293,3.482250860997738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.489013671875,0.0,400.140625,1895.4371337890625,0.0,1376.6536865234375,0.5460805296897888,1.0,0.0,3.0,1.0,0.0
12075000,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7656710147857666,0.2747156023979187,0.2505054771900177,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8752701878547668,0.4152567386627197,0.396222710609436,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9990000128746032,0.6836972236633301,0.4340482950210571,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.7637335062026978,0.2725706100463867,0.2617920935153961,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.6645182967185974,0.1781370490789413,0.81877201795578,285.7218933105469,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0320129394531,285.72216796875,1.0,0.5088843107223511,1.0,1.0,0.0,1.0,-2.5947628021240234,2.594757556915283,5.416135536506772e-06,2.005610227584839,0.7968578934669495,0.7968578934669495,0.0,136.95828247070312,122.0,18534.84375,-0.0,1603.348876953125,1.0,283.1499938964844,285.0868530273437,289.6001281738281,290.867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19280.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691958904266357,1.0,0.0,0.0,2.284458875656128,2.2844691276550293,3.482250860997738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.489013671875,0.0,400.140625,1895.4371337890625,0.0,1376.6536865234375,0.5460805296897888,1.0,0.0,3.0,1.0,0.0
12075060,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.7664911150932312,0.2731955349445343,0.2490740418434143,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8763611316680908,0.4131200313568115,0.3941436111927032,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9990000128746032,0.6815063953399658,0.4301851391792297,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.7644678950309753,0.2709645628929138,0.2602139711380005,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.6648667454719543,0.1768508702516555,0.8127121925354004,285.7560119628906,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.030517578125,285.75616455078125,1.0,0.5047525763511658,1.0,1.0,0.0,1.0,-2.5767390727996826,2.576733589172364,5.341419182514073e-06,1.9918104410171509,0.7866726517677307,0.7866726517677307,0.0,134.70904541015625,122.0,18150.7265625,-0.0,1568.56103515625,1.0,283.1499938964844,285.13897705078125,289.5687255859375,290.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,18241.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631688475608826,1.0,0.0,0.0,2.1784138679504395,2.1784234046936035,3.166461226555839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.195556640625,0.0,350.1288146972656,1895.4371337890625,0.0,1333.1024169921875,0.5507106781005859,1.0,0.0,3.0,1.0,0.0
12075120,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.767284095287323,0.2727054059505462,0.2486110776662826,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.877328097820282,0.4124316275119781,0.3934730589389801,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.9990000128746032,0.6810253858566284,0.4280585944652557,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7652250528335571,0.270447164773941,0.2596993446350097,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.6654453873634338,0.1764398664236068,0.8107237815856934,285.7566833496094,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.030029296875,285.7566223144531,1.0,0.5030712485313416,1.0,1.0,0.0,1.0,-2.5698161125183105,2.5698108673095703,5.312774646881735e-06,1.9864674806594849,0.7831791639328003,0.7831791639328003,0.0,133.57846069335938,125.0,18048.888671875,-0.0,1554.1470947265625,1.0,283.1499938964844,285.1435852050781,289.559814453125,290.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18211.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613348126411438,1.0,0.0,0.0,2.161630630493164,2.161640167236328,3.117858398127283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.52392578125,0.0,343.208251953125,1895.4371337890625,0.0,1320.0059814453125,0.5470338463783264,1.0,0.0,3.0,1.0,0.0
12075180,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7665992379188538,0.2705904841423034,0.2467136532068252,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.876707136631012,0.4094785153865814,0.3906984031200409,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.9990000128746032,0.6791013479232788,0.4259284436702728,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7644315361976624,0.2682315111160278,0.2576023042201996,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.6643452048301697,0.1747080236673355,0.8028510212898254,285.7607727050781,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0279235839844,285.7610778808594,1.0,0.4997631013393402,1.0,1.0,0.0,1.0,-2.549652338027954,2.549647331237793,5.229379439697368e-06,1.970700740814209,0.7677207589149475,0.7677207589149475,0.0,131.99359130859375,128.0,17659.205078125,-0.0,1519.9908447265625,1.0,283.1499938964844,285.164306640625,289.521728515625,290.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18184.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538031101226807,1.0,0.0,0.0,2.09227991104126,2.0922889709472656,2.921009638612304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.08544921875,0.0,316.03662109375,1895.4371337890625,0.0,1267.0072021484375,0.5319255590438843,1.0,0.0,3.0,1.0,0.0
12075240,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7665992379188538,0.2705904841423034,0.2467136532068252,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.876707136631012,0.4094785153865814,0.3906984031200409,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.9990000128746032,0.6791013479232788,0.4259284436702728,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7644315361976624,0.2682315111160278,0.2576023042201996,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.6643452048301697,0.1747080236673355,0.8028510212898254,285.7607727050781,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0279235839844,285.7610778808594,1.0,0.4997631013393402,1.0,1.0,0.0,1.0,-2.549652338027954,2.549647331237793,5.229379439697368e-06,1.970700740814209,0.7677207589149475,0.7677207589149475,0.0,131.99359130859375,128.0,17659.205078125,-0.0,1519.9908447265625,1.0,283.1499938964844,285.164306640625,289.521728515625,290.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18184.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538031101226807,1.0,0.0,0.0,2.09227991104126,2.0922889709472656,2.921009638612304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.08544921875,0.0,316.03662109375,1895.4371337890625,0.0,1267.0072021484375,0.5319255590438843,1.0,0.0,3.0,1.0,0.0
12075300,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7653823494911194,0.2695008814334869,0.2457527071237564,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8753819465637207,0.4079645574092865,0.3892925083637237,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.9990000128746032,0.6778081059455872,0.4262955486774444,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.763168215751648,0.2670897543430328,0.2565426528453827,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.6630261540412903,0.1738207936286926,0.7989398837089539,285.7655029296875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0267944335937,285.7659912109375,1.0,0.4986694157123565,1.0,1.0,0.0,1.0,-2.5412757396698,2.54127049446106,5.195002358959755e-06,1.9641873836517327,0.7594726085662842,0.7594726085662842,0.0,131.86207580566406,128.0,17468.166015625,-0.0,1508.218505859375,1.0,283.1499938964844,285.1773986816406,289.5021667480469,290.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,18189.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501072645187378,1.0,0.0,0.0,2.055771350860596,2.0557801723480225,2.819960229771823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.43408203125,0.0,302.4520874023437,1895.4371337890625,0.0,1241.4710693359375,0.5240164995193481,1.0,0.0,3.0,1.0,0.0
12075360,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7637895941734314,0.2684019804000854,0.2447895854711532,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8736172914505005,0.4064381420612335,0.3878813982009887,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.9990000128746032,0.6762449145317078,0.4272938370704651,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.761528491973877,0.2659332752227783,0.2554768919944763,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.6613689661026001,0.1729202419519424,0.7950164675712585,285.7721252441406,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.02557373046875,285.7727966308594,1.0,0.4978603422641754,1.0,1.0,0.0,1.0,-2.5336265563964844,2.533621311187744,5.163713922229363e-06,1.9582407474517824,0.7508985996246338,0.7508985996246338,0.0,132.02041625976562,116.0,17276.140625,-0.0,1498.7281494140625,1.0,283.1499938964844,285.1925354003906,289.4821472167969,290.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18196.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464402675628662,1.0,0.0,0.0,2.0175280570983887,2.0175366401672363,2.716017206694233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.643798828125,0.0,288.68902587890625,1895.4371337890625,0.0,1216.4478759765625,0.5157644748687744,1.0,0.0,3.0,1.0,0.0
12075420,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7654469013214111,0.2661769688129425,0.2427076548337936,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8757746815681458,0.4033388495445251,0.3848811984062195,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.9990000128746032,0.6734387278556824,0.4209068417549133,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7630279064178467,0.2635661661624908,0.2531592547893524,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.6622858643531799,0.1710671931505203,0.7862905859947205,285.78448486328125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0228576660156,285.7849426269531,1.0,0.4916230738162994,1.0,1.0,0.0,1.0,-2.5065927505493164,2.506587743759156,5.054369012214011e-06,1.937462568283081,0.732680082321167,0.732680082321167,0.0,128.46678161621094,119.0,16823.55859375,-0.0,1447.98046875,1.0,283.1499938964844,285.2235107421875,289.4396667480469,290.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18214.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389668583869934,1.0,0.0,0.0,1.9353151321411133,1.9353233575820925,2.499175764114625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.052734375,0.0,260.65069580078125,1895.4371337890625,0.0,1166.4388427734375,0.4981362819671631,1.0,0.0,3.0,1.0,0.0
12075480,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7654469013214111,0.2661769688129425,0.2427076548337936,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8757746815681458,0.4033388495445251,0.3848811984062195,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.9990000128746032,0.6734387278556824,0.4209068417549133,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7630279064178467,0.2635661661624908,0.2531592547893524,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.6622858643531799,0.1710671931505203,0.7862905859947205,285.78448486328125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0228576660156,285.7849426269531,1.0,0.4916230738162994,1.0,1.0,0.0,1.0,-2.5065927505493164,2.506587743759156,5.054369012214011e-06,1.937462568283081,0.732680082321167,0.732680082321167,0.0,128.46678161621094,119.0,16823.55859375,-0.0,1447.98046875,1.0,283.1499938964844,285.2235107421875,289.4396667480469,290.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18214.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389668583869934,1.0,0.0,0.0,1.9353151321411133,1.9353233575820925,2.499175764114625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.052734375,0.0,260.65069580078125,1895.4371337890625,0.0,1166.4388427734375,0.4981362819671631,1.0,0.0,3.0,1.0,0.0
12075540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7648391723632812,0.2639726996421814,0.2406902313232422,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8752592206001282,0.4002449512481689,0.3819288611412048,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.9990000128746032,0.6714953780174255,0.4184053540229797,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7622518539428711,0.2611946761608124,0.2508822679519653,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.6611859202384949,0.1692353188991546,0.7778522372245789,285.8041076660156,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0206604003906,285.8053283691406,1.0,0.48796546459198,1.0,1.0,0.0,1.0,-2.4847304821014404,2.48472547531128,4.966237611370161e-06,1.9203611612319944,0.7131173610687256,0.7131173610687256,0.0,126.70558166503906,122.0,16369.4287109375,-0.0,1412.3677978515625,1.0,283.1499938964844,285.2635192871094,289.3927001953125,290.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,18230.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306315064430237,1.0,0.0,0.0,1.8455233573913568,1.8455311059951784,2.272649766155155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.70556640625,0.0,232.3344573974609,1895.4371337890625,0.0,1112.27294921875,0.4790933430194855,1.0,0.0,3.0,1.0,0.0
12075600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7648391723632812,0.2639726996421814,0.2406902313232422,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8752592206001282,0.4002449512481689,0.3819288611412048,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.9990000128746032,0.6714953780174255,0.4184053540229797,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7622518539428711,0.2611946761608124,0.2508822679519653,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.6611859202384949,0.1692353188991546,0.7778522372245789,285.8041076660156,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0206604003906,285.8053283691406,1.0,0.48796546459198,1.0,1.0,0.0,1.0,-2.4847304821014404,2.48472547531128,4.966237611370161e-06,1.9203611612319944,0.7131173610687256,0.7131173610687256,0.0,126.70558166503906,122.0,16369.4287109375,-0.0,1412.3677978515625,1.0,283.1499938964844,285.2635192871094,289.3927001953125,290.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,18230.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306315064430237,1.0,0.0,0.0,1.8455233573913568,1.8455311059951784,2.272649766155155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.70556640625,0.0,232.3344573974609,1895.4371337890625,0.0,1112.27294921875,0.4790933430194855,1.0,0.0,3.0,1.0,0.0
12075660,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.7622388601303101,0.2618098258972168,0.2387589514255523,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.8723853826522827,0.3971902132034302,0.3790640830993652,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.9990000128746032,0.668839693069458,0.4193315207958221,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.7594763040542603,0.2588343024253845,0.2486704885959625,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.6583319306373596,0.1674213409423828,0.7697849869728088,285.836181640625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0189208984375,285.8380126953125,1.0,0.4858049154281616,1.0,1.0,0.0,1.0,-2.4677276611328125,2.467722654342652,4.89836838823976e-06,1.9071255922317505,0.6924067735671997,0.6924067735671997,0.0,126.52360534667967,125.0,15919.892578125,-0.0,1390.036865234375,1.0,283.1499938964844,285.31622314453125,289.34527587890625,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18242.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215270757675171,1.0,0.0,0.0,1.749638319015503,1.7496455907821655,2.0426311664323293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.81298828125,0.0,204.63018798828125,1895.4371337890625,0.0,1055.1209716796875,0.4590199589729309,1.0,0.0,3.0,1.0,0.0
12075720,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.7622388601303101,0.2618098258972168,0.2387589514255523,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.8723853826522827,0.3971902132034302,0.3790640830993652,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.9990000128746032,0.668839693069458,0.4193315207958221,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.7594763040542603,0.2588343024253845,0.2486704885959625,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.6583319306373596,0.1674213409423828,0.7697849869728088,285.836181640625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0189208984375,285.8380126953125,1.0,0.4858049154281616,1.0,1.0,0.0,1.0,-2.4677276611328125,2.467722654342652,4.89836838823976e-06,1.9071255922317505,0.6924067735671997,0.6924067735671997,0.0,126.52360534667967,125.0,15919.892578125,-0.0,1390.036865234375,1.0,283.1499938964844,285.31622314453125,289.34527587890625,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18242.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215270757675171,1.0,0.0,0.0,1.749638319015503,1.7496455907821655,2.0426311664323293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.81298828125,0.0,204.63018798828125,1895.4371337890625,0.0,1055.1209716796875,0.4590199589729309,1.0,0.0,3.0,1.0,0.0
12075780,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7584770917892456,0.2597090303897857,0.2369110137224197,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.8681104779243469,0.394188791513443,0.3762805759906769,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.6652439832687378,0.4223858416080475,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7555181980133057,0.2564935088157654,0.24650938808918,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6544333696365356,0.1656137406826019,0.7619200348854065,285.8793029785156,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.0174865722656,285.8816833496094,1.0,0.4847026765346527,1.0,1.0,0.0,1.0,-2.453785181045532,2.45378041267395,4.843075657845475e-06,1.8962736129760744,0.6706560254096985,0.6706560254096985,0.0,127.32544708251952,113.0,15462.9697265625,-0.0,1375.8929443359375,1.0,283.1499938964844,285.3804016113281,289.2982482910156,290.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18249.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119380593299866,1.0,0.0,0.0,1.6489940881729126,1.649000883102417,1.8143938973480545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.95556640625,0.0,178.2240753173828,1895.4371337890625,0.0,997.284423828125,0.4382851421833038,1.0,0.0,3.0,1.0,0.0
12075840,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7584770917892456,0.2597090303897857,0.2369110137224197,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.8681104779243469,0.394188791513443,0.3762805759906769,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.6652439832687378,0.4223858416080475,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7555181980133057,0.2564935088157654,0.24650938808918,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6544333696365356,0.1656137406826019,0.7619200348854065,285.8793029785156,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.0174865722656,285.8816833496094,1.0,0.4847026765346527,1.0,1.0,0.0,1.0,-2.453785181045532,2.45378041267395,4.843075657845475e-06,1.8962736129760744,0.6706560254096985,0.6706560254096985,0.0,127.32544708251952,113.0,15462.9697265625,-0.0,1375.8929443359375,1.0,283.1499938964844,285.3804016113281,289.2982482910156,290.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18249.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119380593299866,1.0,0.0,0.0,1.6489940881729126,1.649000883102417,1.8143938973480545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.95556640625,0.0,178.2240753173828,1895.4371337890625,0.0,997.284423828125,0.4382851421833038,1.0,0.0,3.0,1.0,0.0
12075900,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7584269642829895,0.2586763501167297,0.2359592616558075,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8681183457374573,0.392700582742691,0.3748545944690704,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9990000128746032,0.663336455821991,0.4207738041877746,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.7553324699401855,0.2553252875804901,0.2453829497098922,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.6540617942810059,0.1647018939256668,0.7577321529388428,285.903076171875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0167541503906,285.9052734375,1.0,0.4822823405265808,1.0,1.0,0.0,1.0,-2.4426186084747314,2.4426136016845703,4.799328507942846e-06,1.887742519378662,0.6594018340110779,0.6594018340110779,0.0,126.30156707763672,113.0,15210.91796875,-0.0,1357.7142333984375,1.0,283.1499938964844,285.4150390625,289.274658203125,290.34637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18251.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069936752319336,1.0,0.0,0.0,1.5973302125930786,1.597336769104004,1.7024831322487446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.451171875,0.0,165.68380737304688,1895.4371337890625,0.0,968.4374389648438,0.4277892410755157,1.0,0.0,3.0,1.0,0.0
12075960,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.759619414806366,0.2576512396335602,0.2349812090396881,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8695892691612244,0.3912200927734375,0.3733999133110046,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.9990000128746032,0.6618911027908325,0.4170284569263458,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.7563683390617371,0.2541630268096924,0.2442249357700348,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.6547589302062988,0.1637942641973495,0.7533670663833618,285.9260559082031,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0160827636719,285.92828369140625,1.0,0.4790120720863342,1.0,1.0,0.0,1.0,-2.428564548492432,2.4285597801208496,4.744323177874321e-06,1.8768795728683472,0.6478590965270996,0.6478590965270996,0.0,124.3109130859375,116.0,14939.6064453125,-0.0,1332.1405029296875,1.0,283.1499938964844,285.44970703125,289.2504272460937,290.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18253.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018665432929993,1.0,0.0,0.0,1.5448009967803955,1.5448074340820312,1.592350002965759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.896728515625,0.0,153.6130828857422,1895.4371337890625,0.0,939.24365234375,0.4172308444976806,1.0,0.0,3.0,1.0,0.0
12076020,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7588381171226501,0.2556613981723785,0.2331525832414627,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8687790036201477,0.3883220255374908,0.3706251680850982,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9990000128746032,0.6595975756645203,0.4150820672512054,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7552978992462158,0.2518804371356964,0.2420296370983123,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.6534143090248108,0.1620439738035202,0.7452823519706726,285.9819641113281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0155334472656,285.98516845703125,1.0,0.4757585227489471,1.0,1.0,0.0,1.0,-2.408334255218506,2.408329486846924,4.665331289288588e-06,1.861034154891968,0.6241216659545898,0.6241216659545898,0.0,122.86139678955078,119.0,14411.333984375,-0.0,1301.60498046875,1.0,283.1499938964844,285.5289306640625,289.19989013671875,290.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18250.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907922983169556,1.0,0.0,0.0,1.438409686088562,1.4384156465530396,1.3805704668357066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.509521484375,0.0,131.16143798828125,1895.4371337890625,0.0,878.8239135742188,0.3962527513504028,1.0,0.0,3.0,1.0,0.0
