time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076080,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7588381171226501,0.2556613981723785,0.2331525832414627,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8687790036201477,0.3883220255374908,0.3706251680850982,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9990000128746032,0.6595975756645203,0.4150820672512054,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7552978992462158,0.2518804371356964,0.2420296370983123,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.6534143090248108,0.1620439738035202,0.7452823519706726,285.9819641113281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0155334472656,285.98516845703125,1.0,0.4757585227489471,1.0,1.0,0.0,1.0,-2.408334255218506,2.408329486846924,4.665331289288588e-06,1.861034154891968,0.6241216659545898,0.6241216659545898,0.0,122.86139678955078,119.0,14411.333984375,-0.0,1301.60498046875,1.0,283.1499938964844,285.5289306640625,289.19989013671875,290.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18250.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907922983169556,1.0,0.0,0.0,1.438409686088562,1.4384156465530396,1.3805704668357066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.509521484375,0.0,131.16143798828125,1895.4371337890625,0.0,878.8239135742188,0.3962527513504028,1.0,0.0,3.0,1.0,0.0
12076140,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.756320595741272,0.2537568807601928,0.2314463704824447,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.8658913373947144,0.3855191767215729,0.3679869771003723,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9990000128746032,0.6568188667297363,0.416253924369812,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7524868845939636,0.2496502697467804,0.2399336397647857,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.6505853533744812,0.1603536158800125,0.7377398014068604,286.0523986816406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0156555175781,286.0563049316406,1.0,0.4739243984222412,1.0,1.0,0.0,1.0,-2.392940044403076,2.392935276031494,4.605791218637023e-06,1.849034667015076,0.5996891260147095,0.5996891260147095,0.0,122.84601593017578,107.0,13885.7607421875,-0.0,1283.095947265625,1.0,283.1499938964844,285.6217041015625,289.1497802734375,290.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18242.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788280963897705,1.0,0.0,0.0,1.3322464227676392,1.332252025604248,1.1843021496815709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.845703125,0.0,111.27302551269533,1895.4371337890625,0.0,817.6549682617188,0.3759258091449737,1.0,0.0,3.0,1.0,0.0
12076200,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.756320595741272,0.2537568807601928,0.2314463704824447,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.8658913373947144,0.3855191767215729,0.3679869771003723,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9990000128746032,0.6568188667297363,0.416253924369812,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7524868845939636,0.2496502697467804,0.2399336397647857,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.6505853533744812,0.1603536158800125,0.7377398014068604,286.0523986816406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0156555175781,286.0563049316406,1.0,0.4739243984222412,1.0,1.0,0.0,1.0,-2.392940044403076,2.392935276031494,4.605791218637023e-06,1.849034667015076,0.5996891260147095,0.5996891260147095,0.0,122.84601593017578,107.0,13885.7607421875,-0.0,1283.095947265625,1.0,283.1499938964844,285.6217041015625,289.1497802734375,290.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18242.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788280963897705,1.0,0.0,0.0,1.3322464227676392,1.332252025604248,1.1843021496815709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.845703125,0.0,111.27302551269533,1895.4371337890625,0.0,817.6549682617188,0.3759258091449737,1.0,0.0,3.0,1.0,0.0
12076260,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.7578321099281311,0.2522085607051849,0.2299714982509613,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8677326440811157,0.3832199573516845,0.3657326698303222,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.9990000128746032,0.6546906232833862,0.4110801517963409,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.7536680102348328,0.2478016167879104,0.2381046265363693,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.6513221859931946,0.158952847123146,0.7310523986816406,286.1155090332031,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.01593017578125,286.1192626953125,1.0,0.4689597189426422,1.0,1.0,0.0,1.0,-2.3720269203186035,2.3720223903656006,4.525936219579307e-06,1.8329474925994875,0.5786350965499878,0.5786350965499878,0.0,120.09384155273438,107.0,13404.1630859375,-0.0,1247.2171630859375,1.0,283.1499938964844,285.70391845703125,289.1083374023437,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18231.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682748556137085,1.0,0.0,0.0,1.244289517402649,1.2442947626113892,1.0330856525797573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.05224609375,0.0,96.57159423828124,1895.4371337890625,0.0,767.085693359375,0.3596193194389343,1.0,0.0,3.0,1.0,0.0
12076320,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.75847989320755,0.2519192695617676,0.2296863794326782,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.8685061931610107,0.3827871680259704,0.3652986586093902,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9990000128746032,0.6544432640075684,0.4095004796981811,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7542431354522705,0.2474523186683654,0.2377490699291229,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.6517703533172607,0.1586906313896179,0.72974693775177,286.1274108886719,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0160217285156,286.1311950683594,1.0,0.4677658379077911,1.0,1.0,0.0,1.0,-2.3672707080841064,2.3672661781311035,4.507833182287868e-06,1.8292648792266848,0.5745633840560913,0.5745633840560913,0.0,119.30970764160156,110.0,13308.0986328125,-0.0,1238.4979248046875,1.0,283.1499938964844,285.7196044921875,289.1003723144531,290.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18229.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566199004650116,1.0,0.0,0.0,1.2276880741119385,1.2276933193206787,1.0057025434662137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.182373046875,0.0,93.96829223632812,1895.4371337890625,0.0,757.4995727539062,0.3566021621227264,1.0,0.0,3.0,1.0,0.0
12076380,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.7585725784301758,0.250179260969162,0.2280594706535339,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8686450123786926,0.3801536560058594,0.3627491295337677,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.9990000128746032,0.6531739830970764,0.4064483642578125,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.7539242506027222,0.2453124970197677,0.2356692254543304,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.65118807554245,0.1571211963891983,0.7223688960075378,286.2115173339844,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01727294921875,286.2162780761719,1.0,0.4642257690429687,1.0,1.0,0.0,1.0,-2.3472135066986084,2.347209215164185,4.431554316397524e-06,1.813539981842041,0.5488508343696594,0.5488508343696594,0.0,117.45692443847656,113.0,12731.48828125,-0.0,1207.89306640625,1.0,283.1499938964844,285.8255615234375,289.04986572265625,289.9727478027344,293.1499938964844,293.1499938964844,283.1499938964844,18212.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526228547096252,1.0,0.0,0.0,1.1259478330612185,1.1259527206420898,8.459212352818214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.96435546875,0.0,79.13803100585938,1895.4371337890625,0.0,697.6181640625,0.3385830521583557,1.0,0.0,3.0,1.0,0.0
12076440,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.7585725784301758,0.250179260969162,0.2280594706535339,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8686450123786926,0.3801536560058594,0.3627491295337677,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.9990000128746032,0.6531739830970764,0.4064483642578125,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.7539242506027222,0.2453124970197677,0.2356692254543304,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.65118807554245,0.1571211963891983,0.7223688960075378,286.2115173339844,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01727294921875,286.2162780761719,1.0,0.4642257690429687,1.0,1.0,0.0,1.0,-2.3472135066986084,2.347209215164185,4.431554316397524e-06,1.813539981842041,0.5488508343696594,0.5488508343696594,0.0,117.45692443847656,113.0,12731.48828125,-0.0,1207.89306640625,1.0,283.1499938964844,285.8255615234375,289.04986572265625,289.9727478027344,293.1499938964844,293.1499938964844,283.1499938964844,18212.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526228547096252,1.0,0.0,0.0,1.1259478330612185,1.1259527206420898,8.459212352818214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.96435546875,0.0,79.13803100585938,1895.4371337890625,0.0,697.6181640625,0.3385830521583557,1.0,0.0,3.0,1.0,0.0
12076500,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7578359842300415,0.2493466734886169,0.227301225066185,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8677776455879211,0.3788807094097137,0.3615364134311676,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9990000128746032,0.6523982882499695,0.4063005745410919,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.7529798746109009,0.244265615940094,0.2346721291542053,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.6502358317375183,0.156366229057312,0.7189348936080933,286.2591552734375,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.01812744140625,286.2642517089844,1.0,0.4630751311779022,1.0,1.0,0.0,1.0,-2.339343309402466,2.339339017868042,4.40186067862669e-06,1.8073980808258057,0.5358638167381287,0.5358638167381287,0.0,117.1526336669922,113.0,12447.0615234375,-0.0,1197.691162109375,1.0,283.1499938964844,285.8831787109375,289.0250244140625,289.9303283691406,293.1499938964844,293.1499938964844,283.1499938964844,18202.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455184578895569,1.0,0.0,0.0,1.0767772197723389,1.076781988143921,7.736511520306524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.34716796875,0.0,72.6389389038086,1895.4371337890625,0.0,668.1614990234375,0.330195277929306,1.0,0.0,3.0,1.0,0.0
12076560,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.756744384765625,0.2485381662845611,0.2265738546848297,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.8664849996566772,0.3776372373104095,0.3603613674640655,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.9990000128746032,0.6514626145362854,0.4067912995815277,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.7516818046569824,0.243236631155014,0.2337013930082321,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.6489825248718262,0.1556259840726852,0.715622067451477,286.3096923828125,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0190734863281,286.31512451171875,1.0,0.4622580111026764,1.0,1.0,0.0,1.0,-2.3325002193450928,2.33249568939209,4.376126071292674e-06,1.802057147026062,0.5228093266487122,0.5228093266487122,0.0,117.13543701171876,116.0,12163.4453125,-0.0,1189.850830078125,1.0,283.1499938964844,285.94305419921875,289.0007019042969,289.88848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18192.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382695198059082,1.0,0.0,0.0,1.028918981552124,1.0289236307144165,7.064083717978066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.011474609375,0.0,66.7121353149414,1895.4371337890625,0.0,639.3785400390625,0.3222570121288299,1.0,0.0,3.0,1.0,0.0
12076620,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.7537717819213867,0.2470012605190277,0.2252107709646225,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8629401326179504,0.3752366304397583,0.3581165671348572,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.9990000128746032,0.6490591168403625,0.409271240234375,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.7482914328575134,0.2412267327308654,0.2318306863307953,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.645796000957489,0.1541797816753387,0.7092778086662292,286.4183654785156,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02117919921875,286.42431640625,1.0,0.4614191651344299,1.0,1.0,0.0,1.0,-2.3212740421295166,2.3212697505950928,4.334079676482361e-06,1.7932944297790527,0.496561050415039,0.496561050415039,0.0,117.7795639038086,104.0,11597.419921875,-0.0,1179.730224609375,1.0,283.1499938964844,286.0683288574219,288.9535217285156,289.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,18170.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234765410423279,1.0,0.0,0.0,0.9375728368759156,0.9375772476196288,5.865479124622652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.109130859375,0.0,56.43380355834961,1895.4371337890625,0.0,584.4424438476562,0.307769238948822,1.0,0.0,3.0,1.0,0.0
12076680,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.7537717819213867,0.2470012605190277,0.2252107709646225,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8629401326179504,0.3752366304397583,0.3581165671348572,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.9990000128746032,0.6490591168403625,0.409271240234375,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.7482914328575134,0.2412267327308654,0.2318306863307953,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.645796000957489,0.1541797816753387,0.7092778086662292,286.4183654785156,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02117919921875,286.42431640625,1.0,0.4614191651344299,1.0,1.0,0.0,1.0,-2.3212740421295166,2.3212697505950928,4.334079676482361e-06,1.7932944297790527,0.496561050415039,0.496561050415039,0.0,117.7795639038086,104.0,11597.419921875,-0.0,1179.730224609375,1.0,283.1499938964844,286.0683288574219,288.9535217285156,289.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,18170.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234765410423279,1.0,0.0,0.0,0.9375728368759156,0.9375772476196288,5.865479124622652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.109130859375,0.0,56.43380355834961,1895.4371337890625,0.0,584.4424438476562,0.307769238948822,1.0,0.0,3.0,1.0,0.0
12076740,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7557929754257202,0.2455393224954605,0.2238011062145233,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.8652698397636414,0.3729144036769867,0.3558269143104553,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286865234375,0.9990000128746032,0.6470339894294739,0.4033674597740173,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7497369647026062,0.2392529249191284,0.2298712432384491,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.6468161940574646,0.1527538150548935,0.702426552772522,286.5276184082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.023193359375,286.533203125,1.0,0.4560149312019348,1.0,1.0,0.0,1.0,-2.299168825149536,2.2991645336151123,4.252332018950256e-06,1.776278376579285,0.4700763821601867,0.4700763821601867,0.0,114.75997161865234,107.0,10997.4765625,-0.0,1143.2181396484375,1.0,283.1499938964844,286.1936950683594,288.9075622558594,289.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,18149.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083611011505127,1.0,0.0,0.0,0.852216899394989,0.8522210717201233,4.846115331247349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.86767578125,0.0,47.967247009277344,1895.4371337890625,0.0,533.2465209960938,0.2950505912303924,1.0,0.0,3.0,1.0,0.0
12076800,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7557929754257202,0.2455393224954605,0.2238011062145233,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.8652698397636414,0.3729144036769867,0.3558269143104553,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286865234375,0.9990000128746032,0.6470339894294739,0.4033674597740173,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7497369647026062,0.2392529249191284,0.2298712432384491,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.6468161940574646,0.1527538150548935,0.702426552772522,286.5276184082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.023193359375,286.533203125,1.0,0.4560149312019348,1.0,1.0,0.0,1.0,-2.299168825149536,2.2991645336151123,4.252332018950256e-06,1.776278376579285,0.4700763821601867,0.4700763821601867,0.0,114.75997161865234,107.0,10997.4765625,-0.0,1143.2181396484375,1.0,283.1499938964844,286.1936950683594,288.9075622558594,289.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,18149.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083611011505127,1.0,0.0,0.0,0.852216899394989,0.8522210717201233,4.846115331247349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.86767578125,0.0,47.967247009277344,1895.4371337890625,0.0,533.2465209960938,0.2950505912303924,1.0,0.0,3.0,1.0,0.0
12076860,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.7559208869934082,0.2441598325967788,0.2225086241960525,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.8653308749198914,0.3706771731376648,0.3536629974842071,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.9990000128746032,0.6461477279663086,0.4008294641971588,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396484375,0.7492983937263489,0.237333282828331,0.2280073761940002,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.6462373733520508,0.1514063477516174,0.6961014270782471,286.640869140625,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0257263183594,286.647216796875,1.0,0.4530633985996246,1.0,1.0,0.0,1.0,-2.2821204662323,2.282116413116455,4.189381797914393e-06,1.7628902196884155,0.4434068500995636,0.4434068500995636,0.0,113.23868560791016,110.0,10406.9326171875,-0.0,1118.6290283203125,1.0,283.1499938964844,286.3197631835937,288.8578186035156,289.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18130.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920965433120727,1.0,0.0,0.0,0.7728867530822754,0.7728908061981201,3.985888952229288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.84814453125,0.0,40.98616027832031,1895.4371337890625,0.0,483.2653198242188,0.28392294049263,1.0,0.0,3.0,1.0,0.0
12076920,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.7559208869934082,0.2441598325967788,0.2225086241960525,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.8653308749198914,0.3706771731376648,0.3536629974842071,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.9990000128746032,0.6461477279663086,0.4008294641971588,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396484375,0.7492983937263489,0.237333282828331,0.2280073761940002,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.6462373733520508,0.1514063477516174,0.6961014270782471,286.640869140625,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0257263183594,286.647216796875,1.0,0.4530633985996246,1.0,1.0,0.0,1.0,-2.2821204662323,2.282116413116455,4.189381797914393e-06,1.7628902196884155,0.4434068500995636,0.4434068500995636,0.0,113.23868560791016,110.0,10406.9326171875,-0.0,1118.6290283203125,1.0,283.1499938964844,286.3197631835937,288.8578186035156,289.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18130.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920965433120727,1.0,0.0,0.0,0.7728867530822754,0.7728908061981201,3.985888952229288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.84814453125,0.0,40.98616027832031,1895.4371337890625,0.0,483.2653198242188,0.28392294049263,1.0,0.0,3.0,1.0,0.0
12076980,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.7542250752449036,0.2428656667470932,0.2213411033153534,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.763671875,0.863204300403595,0.368533730506897,0.3516350090503692,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.9990000128746032,0.6448939442634583,0.4014929533004761,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7470555901527405,0.2354673445224762,0.2262464612722396,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.6441358327865601,0.1501175761222839,0.6903191208839417,286.7633972167969,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0285339355469,286.7701721191406,1.0,0.451577365398407,1.0,1.0,0.0,1.0,-2.270014762878418,2.270010471343994,4.145070306549314e-06,1.7534335851669312,0.4167713224887848,0.4167713224887848,0.0,113.13395690917967,113.0,9833.0654296875,-0.0,1105.1314697265625,1.0,283.1499938964844,286.45098876953125,288.8043518066406,289.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18113.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734164178371429,1.0,0.0,0.0,0.7001567482948303,0.7001606225967407,3.2710261166357675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.829345703125,0.0,35.258060455322266,1895.4371337890625,0.0,431.7449035644531,0.274223268032074,1.0,0.0,3.0,1.0,0.0
12077040,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.7542250752449036,0.2428656667470932,0.2213411033153534,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.763671875,0.863204300403595,0.368533730506897,0.3516350090503692,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.9990000128746032,0.6448939442634583,0.4014929533004761,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7470555901527405,0.2354673445224762,0.2262464612722396,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.6441358327865601,0.1501175761222839,0.6903191208839417,286.7633972167969,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0285339355469,286.7701721191406,1.0,0.451577365398407,1.0,1.0,0.0,1.0,-2.270014762878418,2.270010471343994,4.145070306549314e-06,1.7534335851669312,0.4167713224887848,0.4167713224887848,0.0,113.13395690917967,113.0,9833.0654296875,-0.0,1105.1314697265625,1.0,283.1499938964844,286.45098876953125,288.8043518066406,289.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18113.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734164178371429,1.0,0.0,0.0,0.7001567482948303,0.7001606225967407,3.2710261166357675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.829345703125,0.0,35.258060455322266,1895.4371337890625,0.0,431.7449035644531,0.274223268032074,1.0,0.0,3.0,1.0,0.0
12077100,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255310058594,0.7529327273368835,0.2422476410865783,0.2207962274551391,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.8616080284118652,0.3674984276294708,0.3506679534912109,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.9990000128746032,0.6440322995185852,0.4026335179805755,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.7454923391342163,0.2345502376556396,0.2253948003053665,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.6427101492881775,0.1494868099689483,0.6875587105751038,286.8266906738281,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0299377441406,286.8336181640625,1.0,0.4512550234794616,1.0,1.0,0.0,1.0,-2.265228748321533,2.2652244567871094,4.127620741201099e-06,1.749695062637329,0.4034856557846069,0.4034856557846069,0.0,113.43938446044922,113.0,9551.0576171875,-0.0,1101.16650390625,1.0,283.1499938964844,286.5172424316406,288.7786560058594,289.49188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18106.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633034467697143,1.0,0.0,0.0,0.6662228107452393,0.6662266850471497,2.961641243359736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.058837890625,0.0,32.78523635864258,1895.4371337890625,0.0,406.217529296875,0.2698266506195068,1.0,0.0,3.0,1.0,0.0
12077160,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7514201998710632,0.2416466772556305,0.2202736288309097,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.8597477078437805,0.3664854764938354,0.3497292101383209,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.9990000128746032,0.64300137758255,0.404195100069046,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.7437090277671814,0.2336411625146865,0.2245581597089767,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.6410971879959106,0.14886175096035,0.6848606467247009,286.89093017578125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03131103515625,286.89794921875,1.0,0.4511534571647644,1.0,1.0,0.0,1.0,-2.261102199554444,2.261098146438598,4.112608166906284e-06,1.7464721202850342,0.3902313113212585,0.3902313113212585,0.0,113.9328842163086,116.0,9272.310546875,-0.0,1098.6446533203125,1.0,283.1499938964844,286.5834655761719,288.7543029785156,289.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18100.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528280198574066,1.0,0.0,0.0,0.6338693499565125,0.6338731050491333,2.6809761521917608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.783447265625,0.0,30.537050247192383,1895.4371337890625,0.0,381.3586120605469,0.26568403840065,1.0,0.0,3.0,1.0,0.0
12077220,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.7479063272476196,0.2404893189668655,0.2192858904600143,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8554419279098511,0.3645207583904266,0.3479273617267608,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.9990000128746032,0.6404408812522888,0.408320277929306,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.7396486401557922,0.2318403422832489,0.2229196429252624,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.6374503970146179,0.1476206928491592,0.6795946955680847,287.0211486816406,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.03387451171875,287.0282592773437,1.0,0.4514801204204559,1.0,1.0,0.0,1.0,-2.254411458969116,2.2544074058532715,4.08833147957921e-06,1.741248369216919,0.3638405501842499,0.3638405501842499,0.0,115.37490844726562,104.0,8724.1484375,-0.0,1097.0341796875,1.0,283.1499938964844,286.7149963378906,288.7100524902344,289.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18085.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312430322170257,1.0,0.0,0.0,0.5736472606658936,0.5736509561538696,2.1957522022830744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.435302734375,0.0,26.609575271606445,1895.4371337890625,0.0,334.6377868652344,0.2583326697349548,1.0,0.0,3.0,1.0,0.0
12077280,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.7479063272476196,0.2404893189668655,0.2192858904600143,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8554419279098511,0.3645207583904266,0.3479273617267608,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.9990000128746032,0.6404408812522888,0.408320277929306,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.7396486401557922,0.2318403422832489,0.2229196429252624,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.6374503970146179,0.1476206928491592,0.6795946955680847,287.0211486816406,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.03387451171875,287.0282592773437,1.0,0.4514801204204559,1.0,1.0,0.0,1.0,-2.254411458969116,2.2544074058532715,4.08833147957921e-06,1.741248369216919,0.3638405501842499,0.3638405501842499,0.0,115.37490844726562,104.0,8724.1484375,-0.0,1097.0341796875,1.0,283.1499938964844,286.7149963378906,288.7100524902344,289.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18085.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312430322170257,1.0,0.0,0.0,0.5736472606658936,0.5736509561538696,2.1957522022830744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.435302734375,0.0,26.609575271606445,1895.4371337890625,0.0,334.6377868652344,0.2583326697349548,1.0,0.0,3.0,1.0,0.0
12077340,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7494808435440063,0.2393565773963928,0.2181996405124664,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448669433594,0.8571531772613525,0.3625949919223785,0.3460395634174347,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1458435058594,0.9990000128746032,0.6382717490196228,0.4036290049552917,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14337158203125,0.7404708862304688,0.2300314307212829,0.2211444973945617,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.6380081176757812,0.1463656276464462,0.6736389994621277,287.1446228027344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0360107421875,287.15093994140625,1.0,0.4469437301158905,1.0,1.0,0.0,1.0,-2.2359321117401123,2.235928058624268,4.02206842409214e-06,1.727048397064209,0.3375027775764465,0.3375027775764465,0.0,112.96855926513672,92.0,8167.99609375,-0.0,1068.2508544921875,1.0,283.1499938964844,286.840087890625,288.6709899902344,289.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,18072.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093811810016632,1.0,0.0,0.0,0.5189639329910278,0.5189675688743591,1.7970815946455332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.80029296875,0.0,23.31147575378418,1895.4371337890625,0.0,292.4812927246094,0.2521315217018127,1.0,0.0,3.0,1.0,0.0
12077400,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7494808435440063,0.2393565773963928,0.2181996405124664,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448669433594,0.8571531772613525,0.3625949919223785,0.3460395634174347,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1458435058594,0.9990000128746032,0.6382717490196228,0.4036290049552917,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14337158203125,0.7404708862304688,0.2300314307212829,0.2211444973945617,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.6380081176757812,0.1463656276464462,0.6736389994621277,287.1446228027344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0360107421875,287.15093994140625,1.0,0.4469437301158905,1.0,1.0,0.0,1.0,-2.2359321117401123,2.235928058624268,4.02206842409214e-06,1.727048397064209,0.3375027775764465,0.3375027775764465,0.0,112.96855926513672,92.0,8167.99609375,-0.0,1068.2508544921875,1.0,283.1499938964844,286.840087890625,288.6709899902344,289.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,18072.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093811810016632,1.0,0.0,0.0,0.5189639329910278,0.5189675688743591,1.7970815946455332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.80029296875,0.0,23.31147575378418,1895.4371337890625,0.0,292.4812927246094,0.2521315217018127,1.0,0.0,3.0,1.0,0.0
12077460,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.7546629309654236,0.2383220493793487,0.2171199917793274,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486572265625,0.8631220459938049,0.360819935798645,0.3442133963108063,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2495422363281,0.9990000128746032,0.6381282806396484,0.3931320309638977,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472229003906,0.7447783946990967,0.2283606380224228,0.2194095402956009,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450256347656,0.6416038274765015,0.1452312916517257,0.667754590511322,287.2484130859375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0379333496094,287.2543640136719,1.0,0.4399327933788299,1.0,1.0,0.0,1.0,-2.210686445236206,2.2106823921203613,3.9321721487795e-06,1.707471489906311,0.3131819069385528,0.3131819069385528,0.0,108.13482666015624,92.0,7656.85693359375,-0.0,1023.7822875976562,1.0,283.1499938964844,286.9452819824219,288.6375427246094,289.2081604003906,293.1499938964844,293.1499938964844,283.1499938964844,18058.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891727030277252,1.0,0.0,0.0,0.4728546142578125,0.4748968780040741,1.4919310231675812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.12353515625,0.0,20.800960540771484,1895.4371337890625,0.0,257.061767578125,0.2474024444818496,1.0,0.0,3.0,1.0,0.0
12077520,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561340332031,0.7552580833435059,0.2382321804761886,0.2170233428478241,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.8638098835945129,0.3606648743152618,0.3440509438514709,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582702636719,0.9990000128746032,0.6382094025611877,0.3920041620731354,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559814453125,0.7452892661094666,0.2282153218984604,0.2192554622888565,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537841796875,0.6420366764068604,0.1451343446969986,0.6672350764274597,287.25714111328125,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0380859375,287.2630920410156,1.0,0.4392208456993103,1.0,1.0,0.0,1.0,-2.208211660385132,2.208207845687866,3.92341507904348e-06,1.7055504322052002,0.3110629916191101,0.3110629916191101,0.0,107.62926483154295,95.0,7612.6572265625,-0.0,1019.3526000976562,1.0,283.1499938964844,286.9540710449219,288.634765625,289.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18056.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874141275882721,1.0,0.0,0.0,0.4690116345882416,0.4722010791301727,1.4677791426720432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.931396484375,0.0,20.64287376403809,1895.4371337890625,0.0,254.1071929931641,0.2470850795507431,1.0,0.0,3.0,1.0,0.0
12077580,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.7581028938293457,0.2371329963207245,0.2159408032894134,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.8669813275337219,0.3587659895420074,0.3421564400196075,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716125488281,0.9990000128746032,0.6395204067230225,0.3855787813663482,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.7472565770149231,0.2264244705438614,0.2174626290798187,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.6436631679534912,0.1439615041017532,0.6614576578140259,287.3703918457031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.04034423828125,287.3768920898437,1.0,0.4346576035022735,1.0,1.0,0.0,1.0,-2.1878139972686768,2.187809944152832,3.851338533422677e-06,1.689540982246399,0.2846483290195465,0.2846483290195465,0.0,104.58748626708984,98.0,7086.1572265625,-0.0,987.38037109375,1.0,283.1499938964844,287.0635681152344,288.6036376953125,289.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18022.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365833044052124,1.0,0.0,0.0,0.4234452545642853,0.4651421308517456,1.196431931305142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.10205078125,0.0,19.95742416381836,1895.4371337890625,0.0,219.07858276367188,0.2448404431343078,1.0,0.0,3.0,1.0,0.0
12077640,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.7581028938293457,0.2371329963207245,0.2159408032894134,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.8669813275337219,0.3587659895420074,0.3421564400196075,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716125488281,0.9990000128746032,0.6395204067230225,0.3855787813663482,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.7472565770149231,0.2264244705438614,0.2174626290798187,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.6436631679534912,0.1439615041017532,0.6614576578140259,287.3703918457031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.04034423828125,287.3768920898437,1.0,0.4346576035022735,1.0,1.0,0.0,1.0,-2.1878139972686768,2.187809944152832,3.851338533422677e-06,1.689540982246399,0.2846483290195465,0.2846483290195465,0.0,104.58748626708984,98.0,7086.1572265625,-0.0,987.38037109375,1.0,283.1499938964844,287.0635681152344,288.6036376953125,289.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18022.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365833044052124,1.0,0.0,0.0,0.4234452545642853,0.4651421308517456,1.196431931305142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.10205078125,0.0,19.95742416381836,1895.4371337890625,0.0,219.07858276367188,0.2448404431343078,1.0,0.0,3.0,1.0,0.0
12077700,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276123046875,0.7584558129310608,0.2365927994251251,0.2154342532157898,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.867310106754303,0.3578381240367889,0.34125617146492,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299011230469,0.9990000128746032,0.6400709748268127,0.38412806391716,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42742919921875,0.7472094297409058,0.2255356311798095,0.2166014015674591,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.425048828125,0.6435956358909607,0.1433823257684707,0.6587557792663574,287.4286804199219,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04217529296875,287.4352111816406,1.0,0.4331580400466919,1.0,1.0,0.0,1.0,-2.1800999641418457,2.18009614944458,3.824314262601547e-06,1.6835144758224487,0.271505206823349,0.271505206823349,0.0,103.8185043334961,98.0,6835.47412109375,-0.0,976.8412475585938,1.0,283.1499938964844,287.1183776855469,288.5909423828125,289.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18015.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533790111541748,1.0,0.0,0.0,0.4024944305419922,0.4691651463508606,1.0809689143798096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.93603515625,0.0,19.99589157104492,1895.4371337890625,0.0,199.59832763671875,0.2442806363105774,1.0,0.0,3.0,1.0,0.0
12077760,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.7582708597183228,0.236056849360466,0.2149444371461868,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4872741699219,0.8670091032981873,0.3569205403327942,0.3403800725936889,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4882202148437,0.9990000128746032,0.6404505968093872,0.3835401237010956,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.7466439604759216,0.2246474027633667,0.2157549262046814,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833374023437,0.643078088760376,0.1428008526563644,0.6561147570610046,287.48699951171875,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0440979003906,287.4935302734375,1.0,0.4320793151855469,1.0,1.0,0.0,1.0,-2.173562526702881,2.1735587120056152,3.801494585786713e-06,1.6784090995788574,0.2584048211574554,0.2584048211574554,0.0,103.41010284423828,101.0,6592.23291015625,-0.0,968.8612670898438,1.0,283.1499938964844,287.1724853515625,288.581787109375,289.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18012.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400716483592987,1.0,0.0,0.0,0.3826577067375183,0.4728468954563141,9.78034897514135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.24951171875,0.0,20.033843994140625,1895.4371337890625,0.0,179.05531311035156,0.2437820136547088,1.0,0.0,3.0,1.0,0.0
12077820,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.7565997838973999,0.2349888235330581,0.2140005975961685,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60235595703125,0.8648839592933655,0.355100154876709,0.3386780917644501,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9990000128746032,0.6405670046806335,0.3844422996044159,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.7442606687545776,0.2228607088327407,0.2140873819589615,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.6409474611282349,0.1416208297014236,0.6509181261062622,287.60205078125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04736328125,287.60845947265625,1.0,0.4309234917163849,1.0,1.0,0.0,1.0,-2.1632213592529297,2.163217544555664,3.7655572668882087e-06,1.670339584350586,0.232333704829216,0.232333704829216,0.0,103.45482635498048,104.0,6128.4609375,-0.0,958.8668212890624,1.0,283.1499938964844,287.27850341796875,288.5746154785156,289.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18011.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127626478672027,1.0,0.0,0.0,0.3459997177124023,0.4776037037372589,8.166397336140108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.6173095703125,0.0,20.02376937866211,1895.4371337890625,0.0,136.6101531982422,0.2428215742111206,1.0,0.0,3.0,1.0,0.0
12077880,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.7565997838973999,0.2349888235330581,0.2140005975961685,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60235595703125,0.8648839592933655,0.355100154876709,0.3386780917644501,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9990000128746032,0.6405670046806335,0.3844422996044159,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.7442606687545776,0.2228607088327407,0.2140873819589615,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.6409474611282349,0.1416208297014236,0.6509181261062622,287.60205078125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04736328125,287.60845947265625,1.0,0.4309234917163849,1.0,1.0,0.0,1.0,-2.1632213592529297,2.163217544555664,3.7655572668882087e-06,1.670339584350586,0.232333704829216,0.232333704829216,0.0,103.45482635498048,104.0,6128.4609375,-0.0,958.8668212890624,1.0,283.1499938964844,287.27850341796875,288.5746154785156,289.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18011.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127626478672027,1.0,0.0,0.0,0.3459997177124023,0.4776037037372589,8.166397336140108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.6173095703125,0.0,20.02376937866211,1895.4371337890625,0.0,136.6101531982422,0.2428215742111206,1.0,0.0,3.0,1.0,0.0
