time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077940,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.7536274194717407,0.0,0.2130804657936096,296.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.8612361550331116,0.0,0.3370090425014496,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.9990000128746032,0.0,0.3874563872814178,297.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.7406246066093445,0.0,0.2124247848987579,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.6377232074737549,0.0,0.6457393765449524,287.7125244140625,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0487365722656,287.7185974121094,0.0,0.0,1.0,1.0,0.0,1.0,-2.155512809753418,2.1555092334747314,3.738906343642157e-06,1.6643351316452026,0.0,0.0,0.0,104.37637329101562,60.0,5695.51611328125,-0.0,954.7286987304688,0.0,283.1499938964844,287.382568359375,288.60821533203125,289.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,18010.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312962919473648,0.4800402224063873,6.996473622677968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.942201614379883,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.7536274194717407,0.0,0.2130804657936096,296.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.8612361550331116,0.0,0.3370090425014496,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.9990000128746032,0.0,0.3874563872814178,297.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.7406246066093445,0.0,0.2124247848987579,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.6377232074737549,0.0,0.6457393765449524,287.7125244140625,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0487365722656,287.7185974121094,0.0,0.0,1.0,1.0,0.0,1.0,-2.155512809753418,2.1555092334747314,3.738906343642157e-06,1.6643351316452026,0.0,0.0,0.0,104.37637329101562,60.0,5695.51611328125,-0.0,954.7286987304688,0.0,283.1499938964844,287.382568359375,288.60821533203125,289.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,18010.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312962919473648,0.4800402224063873,6.996473622677968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.942201614379883,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0006716576172038,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.378464788198471,0.0,0.0007072886219248,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.378464788198471,0.0,0.0005224010674282,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0007072876906022,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0033550641965121,287.7870788574219,294.1499938964844,290.3073425292969,285.6136779785156,290.344482421875,296.66766357421875,286.5414428710937,0.0,0.0,0.7806803584098816,0.7806803584098816,0.2193196266889572,1.0,-0.0071576512418687,0.0072076572105288,-5.00063797517214e-05,-0.0089977476745843,0.0,0.0,0.0,-0.0376290306448936,60.0,885.7963256835938,-0.0,-3.4930171750602312e-06,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,1.1292286217212677e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.233998280533989e-16,1.625951951813383e-15,2.8602635326699678e-21,1.0337968328610891e-11,1.0337948379290918e-11,1.973362435720396e-17,0.0,0.0,-0.0,0.0,0.0,3.773664051544439e-26,2.7075408692127465e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0008598716813139,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,0.0013184041017666,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0006382251740433,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0008613793179392,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0027626589871942,287.7843017578125,294.1499938964844,290.27227783203125,285.603271484375,290.3414001464844,296.2220458984375,286.0238647460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0061692213639616,0.0062212315388023,-5.201005842536688e-05,-0.0094438474625349,0.0,0.0,0.0,-0.0329143702983856,60.0,366.8606872558594,-0.0,-4.0738755160418805e-06,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5972618108877944e-26,-6.277336617690495e-26,-4.8426003818847993e-29,4.2005302704336e-18,4.1975458027835096e-18,2.9841994626270977e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0001164895365945,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0001348239311482,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001210998962051,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001213703508256,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000536773877684,287.781494140625,294.1499938964844,290.2335205078125,285.5920104980469,290.3354797363281,295.6113586425781,285.8289794921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012368784518912,0.0024421103298664,-0.0012052317615598,-0.0124164409935474,0.0,0.0,0.0,-0.0080696642398834,60.0,140.24468994140625,-0.0,-1.0430493091462269e-07,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.199386875737587e-39,-1.1207115682684336e-38,-2.507661436967797e-39,-8.554907882382984e-21,-6.942019586797519e-21,-1.6128890024048356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.46049185586162e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.997447341447696e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,7.446193922078237e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.958602458937094e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0004712682566605,287.7802429199219,294.1499938964844,290.1948547363281,285.5809936523437,290.3343505859375,294.98748779296875,285.7859191894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010080299107357,0.0006350943585857,0.00037293555215,-0.014149609953165,0.0,0.0,0.0,-0.007612413726747,60.0,53.09218215942383,-0.0,-6.928036100362078e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.1210387714598537e-44,5.605193857299268e-45,5.2803433870459805e-21,2.720776566807162e-21,2.55956682023882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.395163942826912e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.89394902717322e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.308306521736085e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.89351683529094e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0004692931252066,287.7789611816406,294.1499938964844,290.15625,285.5702209472656,290.3329162597656,294.4303894042969,285.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,2.8434516963216083e-08,0.0010010615224018,-0.014760966412723,0.0,0.0,0.0,-0.007785459049046,60.0,21.113990783691406,-0.0,-6.834419963297479e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.394232586462609e-21,2.6979986057548014e-21,2.696234182656199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.39391102292575e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.892263187794016e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,7.306412589969113e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.892236266750842e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004692441143561,287.7775573730469,294.1499938964844,290.11773681640625,285.5596618652344,290.3311767578125,293.933837890625,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.9888147774245234e-09,0.0010010614059865,-0.0147420475259423,0.0,0.0,0.0,-0.0077817300334572,60.0,9.520066261291504,-0.0,-6.832601684436669e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395479011936407e-21,2.69774839169744e-21,2.697730620238967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.392805077368394e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.891094669001176e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.30554384062998e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.891072841128334e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004691890499088,287.7744140625,294.1499938964844,290.0409240722656,285.53924560546875,290.32672119140625,293.0949401855469,285.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.688904047012329,-0.0,-6.83096743614442e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395491128839911e-21,2.6977455644199558e-21,2.6977455644199558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.392805077368394e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.891094669001176e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.30554384062998e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.891072841128334e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004691890499088,287.7744140625,294.1499938964844,290.0409240722656,285.53924560546875,290.32672119140625,293.0949401855469,285.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.688904047012329,-0.0,-6.83096743614442e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395491128839911e-21,2.6977455644199558e-21,2.6977455644199558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.391805360792203e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.890041837934405e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,7.304765313165262e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.890020010061562e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004691391077358,287.7709045410156,294.1499938964844,289.9643859863281,285.51959228515625,290.3209533691406,292.4232177734375,285.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.882826089859009,-0.0,-6.829486665083095e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3954907249431266e-21,2.697745362471564e-21,2.697745362471564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.391805360792203e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.890041837934405e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,7.304765313165262e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.890020010061562e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004691391077358,287.7709045410156,294.1499938964844,289.9643859863281,285.51959228515625,290.3209533691406,292.4232177734375,285.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.882826089859009,-0.0,-6.829486665083095e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3954907249431266e-21,2.697745362471564e-21,2.697745362471564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.390939521836116e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.889130160445347e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,7.304091559490189e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.889108332572504e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004690958885475,287.7670593261719,294.1499938964844,289.88818359375,285.5007019042969,290.31396484375,291.8818359375,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.7009918689727783,-0.0,-6.828202003816841e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.390939521836116e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.889130160445347e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,7.304091559490189e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.889108332572504e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004690958885475,287.7670593261719,294.1499938964844,289.88818359375,285.5007019042969,290.31396484375,291.8818359375,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.7009918689727783,-0.0,-6.828202003816841e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.39024321269244e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,9.888396016322076e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.303549500647932e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.888374916044997e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004690611094702,287.7628479003906,294.1499938964844,289.8122863769531,285.482421875,290.30572509765625,291.4420471191406,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5944111347198486,-0.0,-6.82716319033716e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.39024321269244e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,9.888396016322076e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.303549500647932e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.888374916044997e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004690611094702,287.7628479003906,294.1499938964844,289.8122863769531,285.482421875,290.30572509765625,291.4420471191406,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5944111347198486,-0.0,-6.82716319033716e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.389967453898862e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.88810570561327e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.303335587494075e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.888085332931952e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004690473433583,287.7606506347656,294.1499938964844,289.7744445800781,285.4734802246094,290.3011779785156,291.25311279296875,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5463802814483643,-0.0,-6.826750365007683e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.389746264787392e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.887872874969617e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.303163147298619e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.887851774692535e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004690363130066,287.75836181640625,294.1499938964844,289.7366638183594,285.4646911621094,290.2963256835937,291.0816345214844,286.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.499767541885376,-0.0,-6.82641569937914e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.389478509547188e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.887590567814186e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.302954327315092e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.887570195132868e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004690229252446,287.75360107421875,294.1499938964844,289.661376953125,285.44744873046875,290.2857360839844,290.78289794921875,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4095730781555176,-0.0,-6.826001452964192e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.389478509547188e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.887590567814186e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.302954327315092e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.887570195132868e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004690229252446,287.75360107421875,294.1499938964844,289.661376953125,285.44744873046875,290.2857360839844,290.78289794921875,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4095730781555176,-0.0,-6.826001452964192e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.38946395763196e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.887574560707436e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.30294268578291e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.887554188026117e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004690222267527,287.74859619140625,294.1499938964844,289.5863647460937,285.4306030273437,290.27398681640625,290.5326232910156,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3227527141571045,-0.0,-6.825955267686369e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.38946395763196e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.887574560707436e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.30294268578291e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.887554188026117e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004690222267527,287.74859619140625,294.1499938964844,289.5863647460937,285.4306030273437,290.27398681640625,290.5326232910156,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3227527141571045,-0.0,-6.825955267686369e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.389721526531504e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.887846681522204e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,7.3031427746173e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.887826308840886e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004690351197496,287.74334716796875,294.1499938964844,289.5116577148437,285.4140930175781,290.2611389160156,290.32012939453125,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2389140129089355,-0.0,-6.826305565255097e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.389721526531504e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.887846681522204e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,7.3031427746173e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.887826308840886e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004690351197496,287.74334716796875,294.1499938964844,289.5116577148437,285.4140930175781,290.2611389160156,290.32012939453125,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2389140129089355,-0.0,-6.826305565255097e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.390267223352566e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.888420026982204e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.303566235350445e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.888400381896643e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,0.0004690623609349,287.7379150390625,294.1499938964844,289.4372863769531,285.3978271484375,290.2471923828125,290.13720703125,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.157800436019897,-0.0,-6.82707437249519e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.390267223352566e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.888420026982204e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.303566235350445e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.888400381896643e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,0.0004690623609349,287.7379150390625,294.1499938964844,289.4372863769531,285.3978271484375,290.2471923828125,290.13720703125,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.157800436019897,-0.0,-6.82707437249519e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.390649938723072e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.88882384262979e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.303864549612626e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.888804197544232e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,0.0004690815112553,287.7351379394531,294.1499938964844,289.4001770019531,285.3897705078125,290.23980712890625,290.0548400878906,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.118196964263916,-0.0,-6.827620069316255e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.391108324052766e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.889305511023848e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.30422034393996e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.889285865938292e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.000469104386866,287.7322998046875,294.1499938964844,289.3631896972656,285.3817443847656,290.232177734375,289.9775695800781,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0791945457458496,-0.0,-6.828273768633153e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.392247739015148e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.890505316434428e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,7.305106555577368e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.89048567134887e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0004691613139584,287.7265014648437,294.1499938964844,289.2893981933594,285.3657531738281,290.2160949707031,289.83612060546875,286.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,2.002894878387451,-0.0,-6.829907306382665e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.392247739015148e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.890505316434428e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,7.305106555577368e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.89048567134887e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0004691613139584,287.7265014648437,294.1499938964844,289.2893981933594,285.3657531738281,290.2160949707031,289.83612060546875,286.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,2.002894878387451,-0.0,-6.829907306382665e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.393681830260904e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.892015805235133e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.306221959879622e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.891996160149574e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.000469232967589,287.7205505371094,294.1499938964844,289.2159118652344,285.3498229980469,290.1990051269531,289.70904541015625,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.92873215675354,-0.0,-6.831970011944577e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.393681830260904e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.892015805235133e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.306221959879622e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.891996160149574e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.000469232967589,287.7205505371094,294.1499938964844,289.2159118652344,285.3498229980469,290.1990051269531,289.70904541015625,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.92873215675354,-0.0,-6.831970011944577e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.395400411449371e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.89382533589378e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.307557825697586e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.893806418403984e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004693188238888,287.7144470214844,294.1499938964844,289.1427307128906,285.3338623046875,290.1809387207031,289.59326171875,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8565433025360107,-0.0,-6.834447674464172e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.395400411449371e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.89382533589378e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.307557825697586e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.893806418403984e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004693188238888,287.7144470214844,294.1499938964844,289.1427307128906,285.3338623046875,290.1809387207031,289.59326171875,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8565433025360107,-0.0,-6.834447674464172e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.397387475473806e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.895917173707858e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,7.309103239094839e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.89589825621806e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004694180679507,287.708251953125,294.1499938964844,289.0698547363281,285.3177795410156,290.161865234375,289.48638916015625,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7861874103546145,-0.0,-6.8373154249457e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.397387475473806e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.895917173707858e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,7.309103239094839e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.89589825621806e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004694180679507,287.708251953125,294.1499938964844,289.0698547363281,285.3177795410156,290.161865234375,289.48638916015625,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7861874103546145,-0.0,-6.8373154249457e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,9.398473775945604e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.897060954244807e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,7.309947977773845e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.897042764350772e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0004694723756983,287.7051086425781,294.1499938964844,289.03350830078125,285.3096923828125,290.1519775390625,289.4356994628906,286.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.751659274101257,-0.0,-6.83888572439173e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.399618284078316e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.898265852825716e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,7.31083782739006e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.89824766293168e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,0.0004695295356214,287.7019348144531,294.1499938964844,288.9972839355469,285.3015441894531,290.141845703125,289.3865661621094,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.7175371646881104,-0.0,-6.84053986788058e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
