time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080220,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.402063733432442e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.900841541821136e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.312739762710407e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.900823351927102e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,0.0004696517135016,287.69549560546875,294.1499938964844,288.92498779296875,285.2850646972656,290.1208801269531,289.29229736328125,286.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.650460720062256,-0.0,-6.844077660161929e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.402063733432442e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.900841541821136e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.312739762710407e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.900823351927102e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,0.0004696517135016,287.69549560546875,294.1499938964844,288.92498779296875,285.2850646972656,290.1208801269531,289.29229736328125,286.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.650460720062256,-0.0,-6.844077660161929e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.404680167790502e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.903596219373868e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,7.314774848055094e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.903578757075592e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004697824188042,287.6889953613281,294.1499938964844,288.85302734375,285.268310546875,290.0990295410156,289.20245361328125,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.584847092628479,-0.0,-6.847865563486266e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.404680167790502e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.903596219373868e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,7.314774848055094e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.903578757075592e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004697824188042,287.6889953613281,294.1499938964844,288.85302734375,285.268310546875,290.0990295410156,289.20245361328125,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.584847092628479,-0.0,-6.847865563486266e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.407384641235694e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.906444029184058e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.316877599805593e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.906426566885784e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004699175187852,287.6824035644531,294.1499938964844,288.7813720703125,285.2511901855469,290.0762634277344,289.1161499023437,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.520594835281372,-0.0,-6.851782785588513e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.407384641235694e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.906444029184058e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.316877599805593e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.906426566885784e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004699175187852,287.6824035644531,294.1499938964844,288.7813720703125,285.2511901855469,290.0762634277344,289.1161499023437,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.520594835281372,-0.0,-6.851782785588513e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.410086931893602e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.909289656206964e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.31897889636457e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.90927146631293e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,0.0004700525023508,287.6757507324219,294.1499938964844,288.7099914550781,285.2336120605469,290.0526123046875,289.0326843261719,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4575968980789185,-0.0,-6.85569787606255e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.410086931893602e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.909289656206964e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.31897889636457e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.90927146631293e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,0.0004700525023508,287.6757507324219,294.1499938964844,288.7099914550781,285.2336120605469,290.0526123046875,289.0326843261719,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4575968980789185,-0.0,-6.85569787606255e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.411408245796338e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.910680819302796e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.320006989175454e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.910663357004525e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0004701185098383,287.67242431640625,294.1499938964844,288.6744384765625,285.22467041015625,290.0404663085937,288.9918518066406,286.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4265390634536743,-0.0,-6.857612788735423e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.412695362698288e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.91203633020632e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,7.321007433347404e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.912018867908046e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004701828293036,287.6690368652344,294.1499938964844,288.6389465332031,285.215576171875,290.02813720703125,288.9515380859375,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3957626819610596,-0.0,-6.859478673959529e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.415122622158378e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.914592374116182e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,7.322895544348285e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.914574911817908e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004703040758613,287.66229248046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0028076171875,288.872314453125,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.335007905960083,-0.0,-6.862995860501543e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.415122622158378e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.914592374116182e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,7.322895544348285e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.914574911817908e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004703040758613,287.66229248046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0028076171875,288.872314453125,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.335007905960083,-0.0,-6.862995860501543e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.417283581569792e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.916867566062136e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.3245755629614e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.916850103763863e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0004704120219685,287.6554870605469,294.1499938964844,288.49774169921875,285.17779541015625,289.9766845703125,288.7947082519531,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2752593755722046,-0.0,-6.866125801252565e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.417283581569792e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.916867566062136e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.3245755629614e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.916850103763863e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0004704120219685,287.6554870605469,294.1499938964844,288.49774169921875,285.17779541015625,289.9766845703125,288.7947082519531,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2752593755722046,-0.0,-6.866125801252565e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.419096022611484e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.918776049744338e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,7.325985643547028e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.918759315041824e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0004705025930888,287.6486511230469,294.1499938964844,288.4275817871094,285.1579284667969,289.94976806640625,288.71844482421875,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.216444492340088,-0.0,-6.868749125032991e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.419096022611484e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.918776049744338e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,7.325985643547028e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.918759315041824e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0004705025930888,287.6486511230469,294.1499938964844,288.4275817871094,285.1579284667969,289.94976806640625,288.71844482421875,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.216444492340088,-0.0,-6.868749125032991e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.420485002920032e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.920238517224789e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.327064668061212e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.920221782522276e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004705719475168,287.64178466796875,294.1499938964844,288.35772705078125,285.1373291015625,289.92205810546875,288.64337158203125,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1585029363632202,-0.0,-6.870754276633306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.420485002920032e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.920238517224789e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.327064668061212e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.920221782522276e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004705719475168,287.64178466796875,294.1499938964844,288.35772705078125,285.1373291015625,289.92205810546875,288.64337158203125,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1585029363632202,-0.0,-6.870754276633306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.42099723033607e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.92077839327976e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,7.327463390538469e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.920761658577248e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0004705975879915,287.6383361816406,294.1499938964844,288.3229064941406,285.1267395019531,289.9079284667969,288.60626220703125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1298447847366333,-0.0,-6.871491819993025e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.421377762919292e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.92117857094854e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.327759522013366e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,9.92116256384179e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0004706165927927,287.6348876953125,294.1499938964844,288.2881774902344,285.115966796875,289.89361572265625,288.56939697265625,286.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.1013857126235962,-0.0,-6.872036806271353e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.42171100177802e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.921529272105543e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,7.328018546104431e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.921513264998794e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0004706332401838,287.62799072265625,294.1499938964844,288.21893310546875,285.09375,289.86444091796875,288.49639892578125,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.045038104057312,-0.0,-6.872503632848749e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.42171100177802e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.921529272105543e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,7.328018546104431e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.921513264998794e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0004706332401838,287.62799072265625,294.1499938964844,288.21893310546875,285.09375,289.86444091796875,288.49639892578125,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.045038104057312,-0.0,-6.872503632848749e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.421424329048024e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.921226592268796e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.327794446609914e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.921210585162044e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0004706188919954,287.6210632324219,294.1499938964844,288.1499938964844,285.0706481933594,289.8345642089844,288.4242858886719,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264486982461685e-09,0.0010039478074759,-0.0156265143305063,0.0,0.0,0.0,-0.0079491073265671,60.0,0.9894201755523682,-0.0,-6.872065227980785e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.421424329048024e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.921226592268796e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.327794446609914e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.921210585162044e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0004706188919954,287.6210632324219,294.1499938964844,288.1499938964844,285.0706481933594,289.8345642089844,288.4242858886719,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264486982461685e-09,0.0010039478074759,-0.0156265143305063,0.0,0.0,0.0,-0.0079491073265671,60.0,0.9894201755523682,-0.0,-6.872065227980785e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.419759589945896e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.919473814079538e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.326500053750351e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.919458534568548e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004705357714556,287.6141357421875,294.1499938964844,288.08233642578125,285.046142578125,289.80401611328125,288.3531494140625,286.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.934722900390625,-0.0,-6.869618118798827e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.419759589945896e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.919473814079538e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.326500053750351e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.919458534568548e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004705357714556,287.6141357421875,294.1499938964844,288.08233642578125,285.046142578125,289.80401611328125,288.3531494140625,286.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.934722900390625,-0.0,-6.869618118798827e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.41602120292373e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.915536793414503e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.323591853491962e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.915521513903514e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004703490412794,287.60723876953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7727966308594,288.283447265625,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8815993666648865,-0.0,-6.86414765027621e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.41602120292373e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.915536793414503e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.323591853491962e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.915521513903514e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004703490412794,287.60723876953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7727966308594,288.283447265625,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8815993666648865,-0.0,-6.86414765027621e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.413404040969908e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.912781388266012e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.321556768147275e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.912766108755022e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0004702183359768,287.6037902832031,294.1499938964844,287.9847717285156,285.0061340332031,289.7569885253906,288.249267578125,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8556824922561646,-0.0,-6.860323509272348e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.41031103138812e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.909523942042142e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.319150608964264e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.909508662531152e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0004700638237409,287.600341796875,294.1499938964844,287.9532165527344,284.99200439453125,289.74102783203125,288.2156066894531,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8301973938941956,-0.0,-6.855806589101121e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.402779687661678e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.901593148242682e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,7.313292735489085e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.901577868731692e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0004696876276284,287.59344482421875,294.1499938964844,287.8914794921875,284.962646484375,289.7087097167969,288.1498413085937,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.00783362518996,60.0,0.7804269194602966,-0.0,-6.844818756235328e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.402779687661678e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.901593148242682e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,7.313292735489085e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.901577868731692e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0004696876276284,287.59344482421875,294.1499938964844,287.8914794921875,284.962646484375,289.7087097167969,288.1498413085937,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.00783362518996,60.0,0.7804269194602966,-0.0,-6.844818756235328e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.39360907068476e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.891935042105616e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.30615938664414e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.891920490190388e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.000469229533337,287.5865783691406,294.1499938964844,287.8314514160156,284.9319763183594,289.6759338378906,288.0862731933594,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165283560752,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7322207093238831,-0.0,-6.831454868461152e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.39360907068476e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.891935042105616e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.30615938664414e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.891920490190388e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.000469229533337,287.5865783691406,294.1499938964844,287.8314514160156,284.9319763183594,289.6759338378906,288.0862731933594,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165283560752,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7322207093238831,-0.0,-6.831454868461152e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.383005817653613e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.880769357550888e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.297912088688463e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.8807540780399e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0004686998727265,287.5797119140625,294.1499938964844,287.77294921875,284.9000549316406,289.6427307128906,288.0249938964844,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.007711324840784,60.0,0.6854819655418396,-0.0,-6.816023301325913e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.383005817653613e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.880769357550888e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.297912088688463e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.8807540780399e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0004686998727265,287.5797119140625,294.1499938964844,287.77294921875,284.9000549316406,289.6427307128906,288.0249938964844,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.007711324840784,60.0,0.6854819655418396,-0.0,-6.816023301325913e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.371188207296656e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.868325287243351e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,7.288721099030226e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.868310735328124e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004681095888372,287.5729064941406,294.1499938964844,287.7158203125,284.8670349121094,289.6091003417969,287.9659423828125,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.64011549949646,-0.0,-6.79884806231712e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.371188207296656e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.868325287243351e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,7.288721099030226e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.868310735328124e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004681095888372,287.5729064941406,294.1499938964844,287.7158203125,284.8670349121094,289.6091003417969,287.9659423828125,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.64011549949646,-0.0,-6.79884806231712e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.36489159357734e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.861693979473785e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.283822924364358e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,9.861679427558556e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0004677950637415,287.56951904296875,294.1499938964844,287.687744140625,284.85015869140625,289.5921630859375,287.937255859375,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620869103495352e-09,0.0009979148162528,-0.0137781593948602,0.0,0.0,0.0,-0.0075993235222995,60.0,0.617932140827179,-0.0,-6.789705508936096e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
