time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082560,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.358374518342316e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.854831296252088e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,7.278754492290318e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.854816744336858e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.000467469508294,287.5661315917969,294.1499938964844,287.65997314453125,284.83306884765625,289.5751037597656,287.9090881347656,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539594116754642e-09,0.0009972198167815,-0.0135652394965291,0.0,0.0,0.0,-0.0075590317137539,60.0,0.5960497260093689,-0.0,-6.780250316751335e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.344788850285112e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.840524580795318e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,7.26818761904724e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.840510756475852e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.000466790923383,287.5593566894531,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.854248046875,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701740831968445e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5531183481216431,-0.0,-6.760562598628894e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.344788850285112e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.840524580795318e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,7.26818761904724e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.840510756475852e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.000466790923383,287.5593566894531,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.854248046875,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701740831968445e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5531183481216431,-0.0,-6.760562598628894e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.33062910917215e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.825613960856572e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.25717400200665e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.825600136537103e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0004660836129914,287.5526428222656,294.1499938964844,287.5514221191406,284.7626037597656,289.5061950683594,287.80133056640625,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193598440200731e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.5112740397453308,-0.0,-6.740073388300516e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.33062910917215e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.825613960856572e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.25717400200665e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.825600136537103e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0004660836129914,287.5526428222656,294.1499938964844,287.5514221191406,284.7626037597656,289.5061950683594,287.80133056640625,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193598440200731e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.5112740397453308,-0.0,-6.740073388300516e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.31608592509292e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.810298797674476e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.245862070703879e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.81028497335501e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004653571522794,287.5459899902344,294.1499938964844,287.4984130859375,284.7263488769531,289.4712829589844,287.7502136230469,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4703981280326843,-0.0,-6.719061929061354e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.31608592509292e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.810298797674476e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.245862070703879e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.81028497335501e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004653571522794,287.5459899902344,294.1499938964844,287.4984130859375,284.7263488769531,289.4712829589844,287.7502136230469,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4703981280326843,-0.0,-6.719061929061354e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.301331010647118e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.794760990189388e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,7.234386430354789e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.794747893465684e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004646201268769,287.5393371582031,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.7008056640625,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4303821921348572,-0.0,-6.69777975303987e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.301331010647118e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.794760990189388e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,7.234386430354789e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.794747893465684e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004646201268769,287.5393371582031,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.7008056640625,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4303821921348572,-0.0,-6.69777975303987e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.293921175412834e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.786958253243938e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.228622416732833e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.786944428924472e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004642499843612,287.5360412597656,294.1499938964844,287.42010498046875,284.6709899902344,289.4184875488281,287.6766967773437,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.4106769859790802,-0.0,-6.687104558977809e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.286517888540402e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.77916133706458e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,7.222864223876968e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.779148240340874e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0004638801619876,287.53277587890625,294.1499938964844,287.3942565917969,284.6523132324219,289.4007568359375,287.6529846191406,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3911409080028534,-0.0,-6.676447128484142e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.271775343222544e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.763637353898956e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.211398042272776e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.763624257175252e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,0.0004631437768694,287.5262145996094,294.1499938964844,287.3428039550781,284.61474609375,289.3651123046875,287.60650634765625,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3525027930736542,-0.0,-6.655250928133682e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.271775343222544e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.763637353898956e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.211398042272776e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.763624257175252e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,0.0004631437768694,287.5262145996094,294.1499938964844,287.3428039550781,284.61474609375,289.3651123046875,287.60650634765625,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3525027930736542,-0.0,-6.655250928133682e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.257219062419608e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.748308366397396e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.200075924629346e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.74829526967369e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004624166467692,287.5197448730469,294.1499938964844,287.2915954589844,284.5769348144531,289.32928466796875,287.5613098144531,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3144047558307647,-0.0,-6.634354576817715e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.257219062419608e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.748308366397396e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.200075924629346e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.74829526967369e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004624166467692,287.5197448730469,294.1499938964844,287.2915954589844,284.5769348144531,289.32928466796875,287.5613098144531,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3144047558307647,-0.0,-6.634354576817715e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.242941450793296e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.733273327583448e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.188970630522817e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.733260230859742e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0004617034574039,287.5132751464844,294.1499938964844,287.24041748046875,284.5389709472656,289.293212890625,287.51727294921875,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.276724249124527,-0.0,-6.613890946027824e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.242941450793296e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.733273327583448e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.188970630522817e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.733260230859742e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0004617034574039,287.5132751464844,294.1499938964844,287.24041748046875,284.5389709472656,289.293212890625,287.51727294921875,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.276724249124527,-0.0,-6.613890946027824e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.22902108868584e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.71861372818239e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.178143277997151e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.718601359054446e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004610081086866,287.50689697265625,294.1499938964844,287.189208984375,284.5009460449219,289.2569580078125,287.4743347167969,286.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2393468171358108,-0.0,-6.593968748802581e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.22902108868584e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.71861372818239e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.178143277997151e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.718601359054446e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004610081086866,287.50689697265625,294.1499938964844,287.189208984375,284.5009460449219,289.2569580078125,287.4743347167969,286.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2393468171358108,-0.0,-6.593968748802581e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.222227527061476e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.711460734251888e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,7.172860205173492e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.711448365123942e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0004606687871273,287.50372314453125,294.1499938964844,287.1635131835937,284.4819641113281,289.2387390136719,287.4532165527344,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.2207387536764145,-0.0,-6.584258471775685e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.215522732120009e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.704400144983084e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.167644798755646e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.70438777585514e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004603338893502,287.50054931640625,294.1499938964844,287.13775634765625,284.4629821777344,289.2204895019531,287.4323425292969,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.2021613419055938,-0.0,-6.574681066240373e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.202500223182142e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.69068642007187e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.157515938160941e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.690674050943926e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004596833605319,287.4942626953125,294.1499938964844,287.0859375,284.4251403808594,289.18377685546875,287.39117431640625,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1650483757257461,-0.0,-6.556097531529306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.202500223182142e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.69068642007187e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.157515938160941e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.690674050943926e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004596833605319,287.4942626953125,294.1499938964844,287.0859375,284.4251403808594,289.18377685546875,287.39117431640625,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1650483757257461,-0.0,-6.556097531529306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.189990669256076e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.67751257121563e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.147785800043494e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.677500929683448e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.000459058501292,287.4880065917969,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.35076904296875,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399498805015583e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.1279006451368332,-0.0,-6.538271435374554e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.189990669256076e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.67751257121563e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.147785800043494e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.677500929683448e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.000459058501292,287.4880065917969,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.35076904296875,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399498805015583e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.1279006451368332,-0.0,-6.538271435374554e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.1780508228112e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.66493971645832e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.138499495340511e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.664928074926138e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004584621055983,287.4818420410156,294.1499938964844,286.98065185546875,284.3501892089844,289.1097412109375,287.3110046386719,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.29106653040867e-09,0.0009779921965673,-0.0076740561053156,0.0,0.0,0.0,-0.0064443373121321,60.0,0.0905965194106102,-0.0,-6.521280226934324e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.1780508228112e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.66493971645832e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.138499495340511e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.664928074926138e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004584621055983,287.4818420410156,294.1499938964844,286.98065185546875,284.3501892089844,289.1097412109375,287.3110046386719,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.29106653040867e-09,0.0009779921965673,-0.0076740561053156,0.0,0.0,0.0,-0.0064443373121321,60.0,0.0905965194106102,-0.0,-6.521280226934324e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.166677773464472e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.652963490225376e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.129653386073187e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.65295112109743e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0004578939988277,287.4756774902344,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2718200683594,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0530523881316185,-0.0,-6.505114669153046e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.166677773464472e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.652963490225376e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.129653386073187e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.65295112109743e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0004578939988277,287.4756774902344,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2718200683594,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0530523881316185,-0.0,-6.505114669153046e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.161246271105485e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.647243132349104e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.125428965082392e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.64723149081692e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004576226638164,287.4726257324219,294.1499938964844,286.8996276855469,284.2949523925781,289.0535888671875,287.2524108886719,286.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0341235920786857,-0.0,-6.497401017213633e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.155942825600504e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.641658107284456e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.12130349711515e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.641646465752274e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004573577607516,287.4696044921875,294.1499938964844,286.87213134765625,284.2767944335937,289.0347595214844,287.23309326171875,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,0.0151118859648704,-0.0,-6.489873527470992e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.145852527581157e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.631033026380464e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.113455649232492e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.631021384848282e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004568537406157,287.46356201171875,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.1947937011719,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219470463693,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0232987813651561,-0.0,-6.475564617858255e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.145852527581157e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.631033026380464e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.113455649232492e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.631021384848282e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004568537406157,287.46356201171875,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.1947937011719,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219470463693,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0232987813651561,-0.0,-6.475564617858255e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.136442531598732e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.621123172109948e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.106136035872623e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.621112258173524e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.00045638368465,287.45758056640625,294.1499938964844,286.7592163085937,284.20556640625,288.9587097167969,287.15673828125,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721749340514634e-09,0.0009735549101606,-0.0063144168816506,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.0623058192431926,-0.0,-6.462232704507187e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.136442531598732e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.621123172109948e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.106136035872623e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.621112258173524e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.00045638368465,287.45758056640625,294.1499938964844,286.7592163085937,284.20556640625,288.9587097167969,287.15673828125,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721749340514634e-09,0.0009735549101606,-0.0063144168816506,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.0623058192431926,-0.0,-6.462232704507187e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.12773684831336e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.611956193111836e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.099365029716864e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.611944551579654e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,0.0004559488443192,287.45166015625,294.1499938964844,286.70074462890625,284.1709289550781,288.92022705078125,287.118896484375,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663598897001407e-09,0.0009726263815537,-0.0060299132019281,0.0,0.0,0.0,-0.0061332732439041,60.0,-0.1020143777132034,-0.0,-6.449911182926371e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.12773684831336e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.611956193111836e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.099365029716864e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.611944551579654e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,0.0004559488443192,287.45166015625,294.1499938964844,286.70074462890625,284.1709289550781,288.92022705078125,287.118896484375,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663598897001407e-09,0.0009726263815537,-0.0060299132019281,0.0,0.0,0.0,-0.0061332732439041,60.0,-0.1020143777132034,-0.0,-6.449911182926371e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.11976967472583e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.603566286386922e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.093168824212626e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.6035553724505e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004555508785415,287.4457702636719,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0811462402344,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564223944290233e-09,0.000971776607912,-0.0057695182040333,0.0,0.0,0.0,-0.0060840086080133,60.0,-0.1425439566373825,-0.0,-6.438644817308159e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.11976967472583e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.603566286386922e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.093168824212626e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.6035553724505e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004555508785415,287.4457702636719,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0811462402344,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564223944290233e-09,0.000971776607912,-0.0057695182040333,0.0,0.0,0.0,-0.0060840086080133,60.0,-0.1425439566373825,-0.0,-6.438644817308159e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
