time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084900,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.11607057787478e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.599670738680288e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,7.090291182976216e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.599659824743868e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0004553660983219,287.44287109375,294.1499938964844,286.610107421875,284.1204528808594,288.8619079589844,287.0622253417969,286.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845211081,2.518080854940763e-09,0.0009713820181787,-0.0056486073881387,0.0,0.0,0.0,-0.0060611334629356,60.0,-0.1631575375795364,-0.0,-6.4334159333157e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.112564293900503e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.59597819019109e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.08756415406242e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.595967276254667e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004551909514702,287.43994140625,294.1499938964844,286.5790405273437,284.1040344238281,288.84228515625,287.0433044433594,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103622637,2.474336513458297e-09,0.000971007917542,-0.0055339825339615,0.0,0.0,0.0,-0.0060394471511244,60.0,-0.1840098202228546,-0.0,-6.428462029361981e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.106145444093272e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.589218825567514e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,7.082571391947567e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.589207911631092e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004548703145701,287.4341735839844,294.1499938964844,286.5155029296875,284.0718688964844,288.802734375,287.0053100585937,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.39425501646906e-09,0.0009703231044113,-0.0053241406567394,0.0,0.0,0.0,-0.005999747198075,60.0,-0.2264746725559234,-0.0,-6.419396214596419e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.106145444093272e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.589218825567514e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,7.082571391947567e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.589207911631092e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004548703145701,287.4341735839844,294.1499938964844,286.5155029296875,284.0718688964844,288.802734375,287.0053100585937,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.39425501646906e-09,0.0009703231044113,-0.0053241406567394,0.0,0.0,0.0,-0.005999747198075,60.0,-0.2264746725559234,-0.0,-6.419396214596419e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.100529132410884e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.583304927218704e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.078202906996012e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.583294013282284e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004545897827483,287.428466796875,294.1499938964844,286.45001220703125,284.0406494140625,288.7627868652344,286.9668884277344,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726126641,2.3241744084856464e-09,0.0009697237983345,-0.0051405043341219,0.0,0.0,0.0,-0.0059650051407516,60.0,-0.2701840102672577,-0.0,-6.411468689293542e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.100529132410884e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.583304927218704e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.078202906996012e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.583294013282284e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004545897827483,287.428466796875,294.1499938964844,286.45001220703125,284.0406494140625,288.7627868652344,286.9668884277344,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726126641,2.3241744084856464e-09,0.0009697237983345,-0.0051405043341219,0.0,0.0,0.0,-0.0059650051407516,60.0,-0.2701840102672577,-0.0,-6.411468689293542e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.094706911128014e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.577172750141472e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,7.073674350976944e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.577162563800812e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004542989481706,287.4227905273437,294.1499938964844,286.3788146972656,284.008544921875,288.722412109375,286.92803955078125,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251523634200225e-09,0.0009691025479696,-0.0049501317553222,0.0,0.0,0.0,-0.005928989034146,60.0,-0.3160087764263153,-0.0,-6.403255525810891e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.094706911128014e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.577172750141472e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,7.073674350976944e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.577162563800812e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004542989481706,287.4227905273437,294.1499938964844,286.3788146972656,284.008544921875,288.722412109375,286.92803955078125,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251523634200225e-09,0.0009691025479696,-0.0049501317553222,0.0,0.0,0.0,-0.005928989034146,60.0,-0.3160087764263153,-0.0,-6.403255525810891e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.088013030122966e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.570124530000612e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.068468403303996e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.570113616064192e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0004539646033663,287.4171447753906,294.1499938964844,286.2987670898437,283.973876953125,288.6814270019531,286.8885803222656,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680237605181674e-09,0.0009683885728009,-0.0047313310205936,0.0,0.0,0.0,-0.0058875945396721,60.0,-0.3667934536933899,-0.0,-6.393821649908206e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.088013030122966e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.570124530000612e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.068468403303996e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.570113616064192e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0004539646033663,287.4171447753906,294.1499938964844,286.2987670898437,283.973876953125,288.6814270019531,286.8885803222656,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680237605181674e-09,0.0009683885728009,-0.0047313310205936,0.0,0.0,0.0,-0.0058875945396721,60.0,-0.3667934536933899,-0.0,-6.393821649908206e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.0846762759611e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.566610970068724e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.065873069223017e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.566600056132302e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004537979257293,287.41436767578125,294.1499938964844,286.255615234375,283.95556640625,288.66064453125,286.8685913085937,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680347284302,2.1264010552357604e-09,0.0009680325747467,-0.0046222642995417,0.0,0.0,0.0,-0.0058669601567089,60.0,-0.3942641317844391,-0.0,-6.389122120253887e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.0815155999735e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.563282219460234e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,7.063414523145184e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.563272033119574e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.000453640037449,287.4115905761719,294.1499938964844,286.21051025390625,283.9366455078125,288.6396789550781,286.8484191894531,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676974150352,2.086969708159358e-09,0.000967695377767,-0.0045189382508397,0.0,0.0,0.0,-0.0058474116958677,60.0,-0.4228583574295044,-0.0,-6.384671280557086e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.07665307749994e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.55816067289561e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.05963175278157e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.558151214150712e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.00045339713688,287.40606689453125,294.1499938964844,286.11474609375,283.8970031738281,288.5971374511719,286.8070678710937,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262778122059903e-09,0.0009671763400547,-0.0043599023483693,0.0,0.0,0.0,-0.0058173239231109,60.0,-0.4839083254337311,-0.0,-6.377823780212566e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.07665307749994e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.55816067289561e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.05963175278157e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.558151214150712e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.00045339713688,287.40606689453125,294.1499938964844,286.11474609375,283.8970031738281,288.5971374511719,286.8070678710937,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262778122059903e-09,0.0009671763400547,-0.0043599023483693,0.0,0.0,0.0,-0.0058173239231109,60.0,-0.4839083254337311,-0.0,-6.377823780212566e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.074925765162334e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.556341683492064e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.05828788341023e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.556332224747166e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004533108440227,287.40057373046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5536193847656,286.7635192871094,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465732902444e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5498450398445129,-0.0,-6.375385197543437e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.074925765162334e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.556341683492064e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.05828788341023e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.556332224747166e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004533108440227,287.40057373046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5536193847656,286.7635192871094,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465732902444e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5498450398445129,-0.0,-6.375385197543437e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.077409777091816e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.558958117850123e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.060220377752557e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.558948659105226e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004534349718596,287.3951721191406,294.1499938964844,285.9032287597656,283.81072998046875,288.509033203125,286.7159118652344,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.62035071849823,-0.0,-6.378866146405926e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.077409777091816e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.558958117850123e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.060220377752557e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.558948659105226e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004534349718596,287.3951721191406,294.1499938964844,285.9032287597656,283.81072998046875,288.509033203125,286.7159118652344,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.62035071849823,-0.0,-6.378866146405926e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.08426591195166e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.56617805059068e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.065552927087992e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.56616786425002e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004537774366326,287.3897705078125,294.1499938964844,285.7888488769531,283.76434326171875,288.46319580078125,286.6617126464844,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.6951591968536377,-0.0,-6.388494000475475e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.08426591195166e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.56617805059068e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.065552927087992e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.56616786425002e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004537774366326,287.3897705078125,294.1499938964844,285.7888488769531,283.76434326171875,288.46319580078125,286.6617126464844,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.6951591968536377,-0.0,-6.388494000475475e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.088937076739968e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.571096597937868e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.069185812724754e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.571086411597209e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004540107620414,287.3871154785156,294.1499938964844,285.7297668457031,283.7403564453125,288.4398498535156,286.6318664550781,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178986102663316e-09,0.0009684817050583,-0.0047600576654076,0.0,0.0,0.0,-0.0058930260129272,60.0,-0.7338943481445312,-0.0,-6.395060125896634e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.094172128243372e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.576608863426372e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.073257438605651e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.576599404681474e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.000454272259958,287.3844299316406,294.1499938964844,285.6695556640625,283.71588134765625,288.4161071777344,286.5992126464844,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441646319038e-09,0.0009690391016192,-0.0049308496527373,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.7736980319023132,-0.0,-6.402423480267316e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.105003118747844e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.588015382178128e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.081681542331353e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.58800592343323e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004548133292701,287.379150390625,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5273132324219,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379023422705017e-09,0.0009701923117972,-0.0052842288278043,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.8554521799087524,-0.0,-6.4176731484622e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.105003118747844e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.588015382178128e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.081681542331353e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.58800592343323e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004548133292701,287.379150390625,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5273132324219,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379023422705017e-09,0.0009701923117972,-0.0052842288278043,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.8554521799087524,-0.0,-6.4176731484622e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.114405838772656e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.597916505299509e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.088994607329369e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.59790704655461e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.000455283006886,287.3739013671875,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4462890625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.939944863319397,-0.0,-6.43092405994139e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.114405838772656e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.597916505299509e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.088994607329369e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.59790704655461e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.000455283006886,287.3739013671875,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4462890625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.939944863319397,-0.0,-6.43092405994139e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.121628681896254e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.605522063793616e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.094611646607518e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.605512605048716e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004556438070721,287.3686828613281,294.1499938964844,285.2890014648437,283.5596923828125,288.2668762207031,286.35723876953125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0265834331512451,-0.0,-6.441109690058512e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.121628681896254e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.605522063793616e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.094611646607518e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.605512605048716e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004556438070721,287.3686828613281,294.1499938964844,285.2890014648437,283.5596923828125,288.2668762207031,286.35723876953125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0265834331512451,-0.0,-6.441109690058512e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.120193135458976e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.604010847397149e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.093495514709502e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.60400138865225e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004555721243377,287.363525390625,294.1499938964844,285.1568298339844,283.5045166015625,288.21435546875,286.26190185546875,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002921421452e-09,0.0009718091459944,-0.0057794200256466,0.0,0.0,0.0,-0.006085883360356,60.0,-1.114658236503601,-0.0,-6.439072564035089e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.120193135458976e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.604010847397149e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.093495514709502e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.60400138865225e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004555721243377,287.363525390625,294.1499938964844,285.1568298339844,283.5045166015625,288.21435546875,286.26190185546875,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002921421452e-09,0.0009718091459944,-0.0057794200256466,0.0,0.0,0.0,-0.006085883360356,60.0,-1.114658236503601,-0.0,-6.439072564035089e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.11256211111322e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.595974552212284e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.087559788487852e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.595965093467385e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.0004551909223664,287.3609619140625,294.1499938964844,285.090087890625,283.4764709472656,288.18756103515625,286.2156982421875,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.158435344696045,-0.0,-6.42829647290455e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.105587378144264e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.588629473000763e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.082134834490716e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.588620741851628e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.000454842520412,287.3583984375,294.1499938964844,285.0230407714844,283.4481201171875,288.16046142578125,286.1708679199219,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2022039890289309,-0.0,-6.418454745471537e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.089392551686616e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.571576083544642e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.069539424264804e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.571567352395503e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0004540335794445,287.35333251953125,294.1499938964844,284.88836669921875,283.39068603515625,288.1053466796875,286.0858459472656,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2897005081176758,-0.0,-6.39563424442713e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.089392551686616e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.571576083544642e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.069539424264804e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.571567352395503e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0004540335794445,287.35333251953125,294.1499938964844,284.88836669921875,283.39068603515625,288.1053466796875,286.0858459472656,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2897005081176758,-0.0,-6.39563424442713e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.07154244487174e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.5527786470484e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.055655441945419e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.552769915899262e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004531419253908,287.34832763671875,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.00933837890625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3768984079360962,-0.0,-6.370527927401781e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.07154244487174e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.5527786470484e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.055655441945419e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.552769915899262e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004531419253908,287.34832763671875,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.00933837890625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3768984079360962,-0.0,-6.370527927401781e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.055901318788528e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.53630733420141e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.043490040814504e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.536298603052272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004523606039583,287.3433837890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9913330078125,285.9418029785156,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.463715672492981,-0.0,-6.348569314695851e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.055901318788528e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.53630733420141e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.043490040814504e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.536298603052272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004523606039583,287.3433837890625,294.1499938964844,284.6189270019531,283.27362060546875,287.9913330078125,285.9418029785156,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.463715672492981,-0.0,-6.348569314695851e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.049798245541751e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.529881208436564e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.038743206067011e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.529872477287428e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004520557704381,287.34063720703125,294.1499938964844,284.5440368652344,283.24053955078125,287.95855712890625,285.90692138671875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690531159503905e-09,0.0009643054218031,-0.003480109386146,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.5122642517089844,-0.0,-6.340010116900885e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
