time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087240,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.046881314134224e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.526809299131855e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.036474562482908e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.526800567982718e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004519100766628,287.3385009765625,294.1499938964844,284.4854736328125,283.2145080566406,287.9325256347656,285.880126953125,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5504378080368042,-0.0,-6.335919522371114e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.045901242643596e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.525776840746404e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.035712042124942e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.525768109597266e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,0.0004518610949162,287.3360900878906,294.1499938964844,284.4193725585937,283.1849060058594,287.9026184082031,285.8497314453125,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418919557281695e-09,0.0009638891788199,-0.0033526546321809,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.5938876867294312,-0.0,-6.334541780006475e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.047254570759832e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.52720147324726e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.036764145595953e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.527193469693884e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004519287031143,287.3336486816406,294.1499938964844,284.3537902832031,283.1553649902344,287.8724060058594,285.8183288574219,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587108353505187e-09,0.0009640328935347,-0.0033967271447181,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.637417912483215,-0.0,-6.336432534226334e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.055852569872512e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.536256402498112e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.04345220583491e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.536247671348974e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004523582174442,287.328857421875,294.1499938964844,284.2244873046875,283.0964660644531,287.81109619140625,285.74957275390625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657583173402711e-09,0.0009649480343796,-0.0036772363819181,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7245864868164062,-0.0,-6.348473391426523e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.055852569872512e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.536256402498112e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.04345220583491e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.536247671348974e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004523582174442,287.328857421875,294.1499938964844,284.2244873046875,283.0964660644531,287.81109619140625,285.74957275390625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657583173402711e-09,0.0009649480343796,-0.0036772363819181,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7245864868164062,-0.0,-6.348473391426523e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.06778295757249e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.54881907091476e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.052730506984517e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.548811067361385e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0004529541474767,287.3240966796875,294.1499938964844,284.0982360839844,283.0381774902344,287.74859619140625,285.6683654785156,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914316039020036e-09,0.000966218416579,-0.0040665185078978,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.811188817024231,-0.0,-6.365201699054523e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.06778295757249e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.54881907091476e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.052730506984517e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.548811067361385e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0004529541474767,287.3240966796875,294.1499938964844,284.0982360839844,283.0381774902344,287.74859619140625,285.6683654785156,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914316039020036e-09,0.000966218416579,-0.0040665185078978,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.811188817024231,-0.0,-6.365201699054523e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.07641588128172e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.55790965235792e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.059445488266647e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.557901648804544e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004533853789325,287.3193664550781,294.1499938964844,283.9757385253906,282.98077392578125,287.68487548828125,285.5753173828125,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.0217938434541342e-09,0.0009671376901678,-0.004348152782768,0.0,0.0,0.0,-0.0058150994591414,60.0,-1.895613670349121,-0.0,-6.377317873784706e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.07641588128172e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.55790965235792e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.059445488266647e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.557901648804544e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004533853789325,287.3193664550781,294.1499938964844,283.9757385253906,282.98077392578125,287.68487548828125,285.5753173828125,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.0217938434541342e-09,0.0009671376901678,-0.004348152782768,0.0,0.0,0.0,-0.0058150994591414,60.0,-1.895613670349121,-0.0,-6.377317873784706e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.07907888176851e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.560713806422429e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.061516225803643e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.560705802869052e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004535184125415,287.314697265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6202087402344,285.4762268066406,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548909240858393e-09,0.0009674208704382,-0.0044348798692226,0.0,0.0,0.0,-0.0058315079659223,60.0,-1.97664487361908,-0.0,-6.381051775861124e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.07907888176851e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.560713806422429e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.061516225803643e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.560705802869052e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004535184125415,287.314697265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6202087402344,285.4762268066406,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548909240858393e-09,0.0009674208704382,-0.0044348798692226,0.0,0.0,0.0,-0.0058315079659223,60.0,-1.97664487361908,-0.0,-6.381051775861124e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.078850416699424e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.56047369982116e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.061338692437857e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.560465696267784e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.00045350700384,287.3123779296875,294.1499938964844,283.8003845214844,282.8970947265625,287.5875244140625,285.4259948730469,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.015551805496216,-0.0,-6.380726347288146e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.078434231923892e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.560035687172784e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.061014912324026e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.56002768361941e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004534862237051,287.31005859375,294.1499938964844,283.7445373535156,282.8699951171875,287.5546569824219,285.375732421875,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.053474187850952,-0.0,-6.380137307360202e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.078543371288106e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.560149919707328e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.061099313432351e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.560141916153952e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004534916661214,287.30548095703125,294.1499938964844,283.6371765136719,282.8173217773437,287.4883728027344,285.27508544921875,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480581675030862e-09,0.0009673624299466,-0.0044169751927256,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.126675128936768,-0.0,-6.380280836992824e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.078543371288106e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.560149919707328e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.061099313432351e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.560141916153952e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004534916661214,287.30548095703125,294.1499938964844,283.6371765136719,282.8173217773437,287.4883728027344,285.27508544921875,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480581675030862e-09,0.0009673624299466,-0.0044169751927256,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.126675128936768,-0.0,-6.380280836992824e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.082639735424892e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.564463834976776e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.064285455271602e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.564455831423402e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004536963242571,287.3009338378906,294.1499938964844,283.5361633300781,282.7669677734375,287.4214172363281,285.1715393066406,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0990253979391582e-09,0.0009677983471192,-0.0045505291782319,0.0,0.0,0.0,-0.005853387992829,60.0,-2.196406364440918,-0.0,-6.386031969896068e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.082639735424892e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.564463834976776e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.064285455271602e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.564455831423402e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004536963242571,287.3009338378906,294.1499938964844,283.5361633300781,282.7669677734375,287.4214172363281,285.1715393066406,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0990253979391582e-09,0.0009677983471192,-0.0045505291782319,0.0,0.0,0.0,-0.005853387992829,60.0,-2.196406364440918,-0.0,-6.386031969896068e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.074449917534366e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.555838914820924e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.057915354380384e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.55583163886331e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004532871826086,287.2964172363281,294.1499938964844,283.4422302246094,282.71923828125,287.3539733886719,285.0709533691406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669274440966,1.996904419598877e-09,0.0009669254068285,-0.0042829322628676,0.0,0.0,0.0,-0.0058027636259794,60.0,-2.260243654251098,-0.0,-6.374511229978452e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.074449917534366e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.555838914820924e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.057915354380384e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.55583163886331e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004532871826086,287.2964172363281,294.1499938964844,283.4422302246094,282.71923828125,287.3539733886719,285.0709533691406,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669274440966,1.996904419598877e-09,0.0009669254068285,-0.0042829322628676,0.0,0.0,0.0,-0.0058027636259794,60.0,-2.260243654251098,-0.0,-6.374511229978452e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.067881910596044e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.548923117108644e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.052806904539466e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.548915113555267e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004529591242317,287.2935791015625,294.1499938964844,283.3860778808594,282.6902770996094,287.3106384277344,285.01202392578125,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270313128,1.915028580157241e-09,0.00096622511046,-0.0040683848783373,0.0,0.0,0.0,-0.0057621733285486,60.0,-2.2975716590881348,-0.0,-6.365281990383664e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.065569611266255e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.546487854095176e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.05100828781724e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.546480578137562e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004528436402324,287.2919921875,294.1499938964844,283.35595703125,282.674560546875,287.2862243652344,284.9801330566406,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.886193201627861e-09,0.0009659784846007,-0.0039928243495523,0.0,0.0,0.0,-0.0057478779926896,60.0,-2.3177173137664795,-0.0,-6.362033388995769e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.062660683412103e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.543424675939605e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.04874619259499e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.54341739998199e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004526983248069,287.2897644042969,294.1499938964844,283.31591796875,282.6534729003906,287.25225830078125,284.93731689453125,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499139997629754e-09,0.0009656682377681,-0.0038977584335952,0.0,0.0,0.0,-0.0057298927567899,60.0,-2.344580888748169,-0.0,-6.357947057722414e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.05993438209407e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.540553583065048e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.046625250950456e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.540545579511672e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004525621188804,287.2875671386719,294.1499938964844,283.278076171875,282.63330078125,287.21826171875,284.8959655761719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815902650470491e-09,0.0009653773740865,-0.0038086345884948,0.0,0.0,0.0,-0.005713032092899,60.0,-2.3701000213623047,-0.0,-6.354117232376666e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.054818656295538e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.535166464047506e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.04264675732702e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.535159188089892e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004523066163528,287.283203125,294.1499938964844,283.2091979980469,282.5957946777344,287.1502990722656,284.8170166015625,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097800178376e-09,0.0009648317936807,-0.0036414398346096,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.417187452316284,-0.0,-6.34693577694634e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.054818656295538e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.535166464047506e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.04264675732702e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.535159188089892e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004523066163528,287.283203125,294.1499938964844,283.2091979980469,282.5957946777344,287.1502990722656,284.8170166015625,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097800178376e-09,0.0009648317936807,-0.0036414398346096,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.417187452316284,-0.0,-6.34693577694634e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.049912478076294e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.529999806545676e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.038830517558381e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.52999253058806e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004520615329965,287.2789001464844,294.1499938964844,283.1499938964844,282.5624389648437,287.0824279785156,284.7435302734375,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.45790433883667,-0.0,-6.340051328379559e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.049912478076294e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.529999806545676e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.038830517558381e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.52999253058806e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004520615329965,287.2789001464844,294.1499938964844,283.1499938964844,282.5624389648437,287.0824279785156,284.7435302734375,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.45790433883667,-0.0,-6.340051328379559e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.045028855325654e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.52485715970397e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.035031740088016e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.524849883746356e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004518175846897,287.2746276855469,294.1499938964844,283.09649658203125,282.5314636230469,287.01483154296875,284.6751708984375,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.493618965148926,-0.0,-6.333202406949567e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.045028855325654e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.52485715970397e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.035031740088016e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.524849883746356e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004518175846897,287.2746276855469,294.1499938964844,283.09649658203125,282.5314636230469,287.01483154296875,284.6751708984375,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.493618965148926,-0.0,-6.333202406949567e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.040218719746916e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.519792365608736e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.031290442682803e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.519785089651124e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004515773325692,287.2703857421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9475402832031,284.6117553710937,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5269932746887207,-0.0,-6.326460777472678e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.040218719746916e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.519792365608736e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.031290442682803e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.519785089651124e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004515773325692,287.2703857421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9475402832031,284.6117553710937,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5269932746887207,-0.0,-6.326460777472678e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.038030839292333e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.517488069832324e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.029588596196845e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.517480793874712e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.000451468018582,287.268310546875,294.1499938964844,283.01861572265625,282.4857482910156,286.9140014648437,284.5818176269531,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.543241262435913,-0.0,-6.323394785567872e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.036373376147822e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.515742567600682e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.028299296507612e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.515735291643068e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004513852472882,287.2662048339844,294.1499938964844,282.9932556152344,282.470703125,286.8805236816406,284.55279541015625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521998527209689e-09,0.0009628640254959,-0.0030384825076907,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.559326171875,-0.0,-6.321071310821935e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.034128015628085e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.513377881376071e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.026553066680208e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.51337060541846e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004512730811256,287.2620544433594,294.1499938964844,282.9435119628906,282.4408874511719,286.8138427734375,284.4960632324219,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939525172508183e-09,0.0009626242681406,-0.0029649895150214,0.0,0.0,0.0,-0.0055534266866743,60.0,-2.5912415981292725,-0.0,-6.317922895959782e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.034128015628085e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.513377881376071e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.026553066680208e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.51337060541846e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004512730811256,287.2620544433594,294.1499938964844,282.9435119628906,282.4408874511719,286.8138427734375,284.4960632324219,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939525172508183e-09,0.0009626242681406,-0.0029649895150214,0.0,0.0,0.0,-0.0055534266866743,60.0,-2.5912415981292725,-0.0,-6.317922895959782e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.023397433338688e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.502078319201246e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.018206815700978e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.502071043243632e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004507370758801,287.2579650878906,294.1499938964844,282.8949584960937,282.4114074707031,286.7474975585937,284.4461364746094,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614820592105,1.360195844846146e-09,0.0009614807204343,-0.0026144888252019,0.0,0.0,0.0,-0.0054871188476681,60.0,-2.621044397354126,-0.0,-6.302915522837793e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.023397433338688e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.502078319201246e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.018206815700978e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.502071043243632e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004507370758801,287.2579650878906,294.1499938964844,282.8949584960937,282.4114074707031,286.7474975585937,284.4461364746094,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614820592105,1.360195844846146e-09,0.0009614807204343,-0.0026144888252019,0.0,0.0,0.0,-0.0054871188476681,60.0,-2.621044397354126,-0.0,-6.302915522837793e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.01469902601093e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.492917888564988e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.01144163031131e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.492911340203136e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0004503025847952,287.25390625,294.1499938964844,282.84765625,282.3822326660156,286.6815185546875,284.40545654296875,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.251755810116606e-09,0.0009605532395653,-0.0023303278721868,0.0,0.0,0.0,-0.005433359183371,60.0,-2.649221181869507,-0.0,-6.290762399885352e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.01469902601093e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.492917888564988e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.01144163031131e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.492911340203136e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0004503025847952,287.25390625,294.1499938964844,282.84765625,282.3822326660156,286.6815185546875,284.40545654296875,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.251755810116606e-09,0.0009605532395653,-0.0023303278721868,0.0,0.0,0.0,-0.005433359183371,60.0,-2.649221181869507,-0.0,-6.290762399885352e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
