time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089580,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.009463246911764e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.48740416788496e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.007369276834652e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.487397619523108e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004500410286709,287.2510070800781,294.1499938964844,282.8143310546875,282.3614501953125,286.6342468261719,284.3799743652344,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864731419564123e-09,0.0009599949698895,-0.0021592581178992,0.0,0.0,0.0,-0.0054009957239031,60.0,-2.6692795753479004,-0.0,-6.283451625677118e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.007348853629082e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.48517772485502e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,7.005724182818085e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.485170448897406e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004499354108702,287.2498779296875,294.1499938964844,282.8015441894531,282.3533935546875,286.6159362792969,284.370849609375,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770695772,1.1601086757906387e-09,0.0009597695316188,-0.0020901714451611,0.0,0.0,0.0,-0.005387925542891,60.0,-2.6769912242889404,-0.0,-6.280500031152769e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.003810555441305e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.481451706960796e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,7.002972415648401e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.481445158598945e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004497586924117,287.2479248046875,294.1499938964844,282.7789306640625,282.3390808105469,286.5837707519531,284.3564147949219,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009431287762708,1.0997075472474194e-09,0.0009431276703253,-0.001948018791154,0.0,0.0,0.0,-0.005276926793158,60.0,-2.671578884124756,-0.0,-6.275563890767445e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.006513573694974e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.484298789175229e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.0050751673989e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.484291513217612e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004498937050811,287.2482604980469,294.1499938964844,282.7566223144531,282.3248291015625,286.5544738769531,284.3426513671875,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007583209080621,9.479641516207942e-10,0.0007583199185319,-0.0017338916659355,0.0,0.0,0.0,-0.0042792758904397,60.0,-2.544920921325684,-0.0,-6.279329056724238e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,3.7228579458314925e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,3.920350718544796e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,2.895559555327054e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,3.920348171959631e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0001859643234638,287.2470703125,294.1499938964844,282.7128601074219,282.2965393066406,286.5054931640625,284.3194274902344,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006876565748825,7.875899377118856e-10,0.0006876557599753,-0.0013829305535182,0.0,0.0,0.0,-0.0038289299700409,60.0,-2.0811054706573486,-0.0,-1.0728829380468596e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,3.7228579458314925e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,3.920350718544796e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,2.895559555327054e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,3.920348171959631e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0001859643234638,287.2470703125,294.1499938964844,282.7128601074219,282.2965393066406,286.5054931640625,284.3194274902344,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006876565748825,7.875899377118856e-10,0.0006876557599753,-0.0013829305535182,0.0,0.0,0.0,-0.0038289299700409,60.0,-2.0811054706573486,-0.0,-1.0728829380468596e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,4.137787618674338e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,4.357292345957831e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,3.218283018213697e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,4.357289071776904e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0002066909219138,287.2485656738281,294.1499938964844,282.6703186035156,282.2684936523437,286.475830078125,284.3125,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004418242897372,5.523812518504201e-10,0.0004418237367644,-0.0010103957029059,0.0,0.0,0.0,-0.0024885339662432,60.0,-1.4986077547073364,-0.0,-1.3253653285971724e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,4.137787618674338e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,4.357292345957831e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,3.218283018213697e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,4.357289071776904e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0002066909219138,287.2485656738281,294.1499938964844,282.6703186035156,282.2684936523437,286.475830078125,284.3125,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004418242897372,5.523812518504201e-10,0.0004418237367644,-0.0010103957029059,0.0,0.0,0.0,-0.0024885339662432,60.0,-1.4986077547073364,-0.0,-1.3253653285971724e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,3.3855663787107915e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,3.565166480257176e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,2.633221265568864e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,3.565163933672011e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0001691159268375,287.2523803710937,294.1499938964844,282.62890625,282.2406921386719,286.4569091796875,284.3041076660156,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607513499446,4.5120845948432015e-10,0.0003607509133871,-0.0008254838758148,0.0,0.0,0.0,-0.0020320115145295,60.0,-1.1801819801330566,-0.0,-8.872820700389639e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,3.3855663787107915e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,3.565166480257176e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,2.633221265568864e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,3.565163933672011e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0001691159268375,287.2523803710937,294.1499938964844,282.62890625,282.2406921386719,286.4569091796875,284.3041076660156,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607513499446,4.5120845948432015e-10,0.0003607509133871,-0.0008254838758148,0.0,0.0,0.0,-0.0020320115145295,60.0,-1.1801819801330566,-0.0,-8.872820700389639e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,3.1254803616320714e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,3.29128306475468e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,2.43093199969735e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,3.2912808819673955e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001561241078888,287.25689697265625,294.1499938964844,282.5886535644531,282.21307373046875,286.44305419921875,284.3009338378906,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335149667691,4.1702377662211616e-10,0.0003335145593155,-0.000762847950682,0.0,0.0,0.0,-0.0018785232678055,60.0,-1.0254740715026855,-0.0,-7.561927972687954e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,3.1254803616320714e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,3.29128306475468e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,2.43093199969735e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,3.2912808819673955e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001561241078888,287.25689697265625,294.1499938964844,282.5886535644531,282.21307373046875,286.44305419921875,284.3009338378906,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335149667691,4.1702377662211616e-10,0.0003335145593155,-0.000762847950682,0.0,0.0,0.0,-0.0018785232678055,60.0,-1.0254740715026855,-0.0,-7.561927972687954e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,3.0953848181525245e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,3.259591539972462e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,2.4075245164567605e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,3.259588993387297e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0001546207931824,287.2591247558594,294.1499938964844,282.5689697265625,282.1993408203125,286.43682861328125,284.29986572265625,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290888271294,4.117915175516629e-10,0.0003290884196758,-0.0007535185432061,0.0,0.0,0.0,-0.0018537782598286,60.0,-0.9983420372009276,-0.0,-7.417000347231806e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,3.0539249564753845e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,3.215932156308554e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,2.37527783610858e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,3.21592997352127e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.000152549779159,287.26141357421875,294.1499938964844,282.549560546875,282.1856689453125,286.4305725097656,284.29901123046875,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325408153003,4.070042913806304e-10,0.0003254077455494,-0.0007446134695783,0.0,0.0,0.0,-0.0018329333979636,60.0,-0.982007384300232,-0.0,-7.219642217393129e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.885684989450965e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,3.038767135876697e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.2444244677899405e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,3.0387649530894123e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001441458443878,287.2659606933594,294.1499938964844,282.5115966796875,282.1584167480469,286.418701171875,284.2979736328125,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081983886659,3.8530056922780886e-10,0.0003081980103161,-0.0007047636900097,0.0,0.0,0.0,-0.0017358858603984,60.0,-0.9513099789619446,-0.0,-6.4460947690747625e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.885684989450965e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,3.038767135876697e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.2444244677899405e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,3.0387649530894123e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001441458443878,287.2659606933594,294.1499938964844,282.5115966796875,282.1584167480469,286.418701171875,284.2979736328125,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081983886659,3.8530056922780886e-10,0.0003081980103161,-0.0007047636900097,0.0,0.0,0.0,-0.0017358858603984,60.0,-0.9513099789619446,-0.0,-6.4460947690747625e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,2.5765410100575536e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,2.713223329919856e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,2.0039786249981265e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,2.713221329031512e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001287034683628,287.2703857421875,294.1499938964844,282.4747314453125,282.1313171386719,286.4092102050781,284.2987670898437,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745805250015,3.4342170773804526e-10,0.0002745801757555,-0.0006282813847064,0.0,0.0,0.0,-0.0015466288896277,60.0,-0.8788666129112244,-0.0,-5.138931946646608e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,2.5765410100575536e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,2.713223329919856e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,2.0039786249981265e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,2.713221329031512e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001287034683628,287.2703857421875,294.1499938964844,282.4747314453125,282.1313171386719,286.4092102050781,284.2987670898437,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745805250015,3.4342170773804526e-10,0.0002745801757555,-0.0006282813847064,0.0,0.0,0.0,-0.0015466288896277,60.0,-0.8788666129112244,-0.0,-5.138931946646608e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,2.0483606931520623e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,2.1570236640400253e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,1.593171327840537e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,2.1570222088485025e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0001023197910399,287.27447509765625,294.1499938964844,282.4389953613281,282.1043395996094,286.4024353027344,284.3016662597656,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170517400372,2.7177876615880336e-10,0.0002170514781028,-0.0004974596085958,0.0,0.0,0.0,-0.0012227758998051,60.0,-0.7610506415367126,-0.0,-3.247967006458907e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,2.0483606931520623e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,2.1570236640400253e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,1.593171327840537e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,2.1570222088485025e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0001023197910399,287.27447509765625,294.1499938964844,282.4389953613281,282.1043395996094,286.4024353027344,284.3016662597656,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170517400372,2.7177876615880336e-10,0.0002170514781028,-0.0004974596085958,0.0,0.0,0.0,-0.0012227758998051,60.0,-0.7610506415367126,-0.0,-3.247967006458907e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,1.5638352124369703e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,1.646794771659188e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,1.2163178325863557e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,1.646793680265546e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.811676186975092e-05,287.2769775390625,294.1499938964844,282.4112243652344,282.0828552246094,286.3993835449219,284.3050537109375,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666345488047,2.0841774139856994e-10,0.0001666343450779,-0.0003812994982581,0.0,0.0,0.0,-0.0009386048768647,60.0,-0.6140224933624268,-0.0,-1.893131207353349e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,1.4534352885675617e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,1.5305382476071827e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,1.1304510735499209e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,1.5305371562135406e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.26020589354448e-05,287.2774658203125,294.1499938964844,282.4043884277344,282.0774841308594,286.3988647460937,284.30584716796875,286.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548709406051,1.9370441362021038e-10,0.0001548707514302,-0.0003543815109878,0.0,0.0,0.0,-0.0008723437786102,60.0,-0.5772295594215393,-0.0,-1.6352723619661447e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,1.1965747944486791e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,1.260051521967398e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.306703759648371e-06,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,1.2600507034221664e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,5.977134787826799e-05,287.27850341796875,294.1499938964844,282.3874816894531,282.0640869140625,286.3979797363281,284.3076171875,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275012764381,1.5947182463449394e-10,0.000127501116367,-0.0002917530946433,0.0,0.0,0.0,-0.0007181781693361,60.0,-0.4887377023696899,-0.0,-1.1083536310962927e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.69934535532957e-06,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.0213882887910586e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.543943866039626e-06,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,1.0213876521447672e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,4.845020521315746e-05,287.2792053222656,294.1499938964844,282.370849609375,282.0507202148437,286.3973693847656,284.3090515136719,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033517473842,1.2926683334857358e-10,0.000103351616417,-0.00023649315699,0.0,0.0,0.0,-0.000582150707487,60.0,-0.4061937630176544,-0.0,-7.28255011850365e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,6.201869382493896e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,6.530870905407937e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,4.823681592824869e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,6.530866357934428e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,3.097960143350065e-05,287.2800598144531,294.1499938964844,282.33837890625,282.0240173339844,286.39678955078125,284.310791015625,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608422700082883e-05,8.265462619894137e-11,6.608414696529508e-05,-0.0001512162998551,0.0,0.0,0.0,-0.0003722334804479,60.0,-0.2705099880695343,-0.0,-2.977445789920097e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,6.201869382493896e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,6.530870905407937e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,4.823681592824869e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,6.530866357934428e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,3.097960143350065e-05,287.2800598144531,294.1499938964844,282.33837890625,282.0240173339844,286.39678955078125,284.310791015625,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608422700082883e-05,8.265462619894137e-11,6.608414696529508e-05,-0.0001512162998551,0.0,0.0,0.0,-0.0003722334804479,60.0,-0.2705099880695343,-0.0,-2.977445789920097e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,4.097215423826128e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,4.314567377150524e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,3.1867268717178376e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,4.314564648666419e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,2.046642475761473e-05,287.2804260253906,294.1499938964844,282.3070068359375,281.9973449707031,286.3965759277344,284.3116455078125,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365794302430004e-05,5.4605042709710006e-11,4.365788845461793e-05,-9.989972022594884e-05,0.0,0.0,0.0,-0.0002459126408211,60.0,-0.1778367906808853,-0.0,-1.2994999520898887e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,4.097215423826128e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,4.314567377150524e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,3.1867268717178376e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,4.314564648666419e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,2.046642475761473e-05,287.2804260253906,294.1499938964844,282.3070068359375,281.9973449707031,286.3965759277344,284.3116455078125,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365794302430004e-05,5.4605042709710006e-11,4.365788845461793e-05,-9.989972022594884e-05,0.0,0.0,0.0,-0.0002459126408211,60.0,-0.1778367906808853,-0.0,-1.2994999520898887e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,2.94463256977906e-06,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,3.100841695413692e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,2.2902725049789296e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,3.100839421676937e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,1.4709039533045145e-05,287.2805480957031,294.1499938964844,282.2767028808594,281.970703125,286.396484375,284.3120422363281,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.137651219731197e-05,3.924406286048842e-11,3.137647217954509e-05,-7.179693784564734e-05,0.0,0.0,0.0,-0.0001767348876455,60.0,-0.123762771487236,-0.0,-6.712137790021444e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,2.94463256977906e-06,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,3.100841695413692e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,2.2902725049789296e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,3.100839421676937e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,1.4709039533045145e-05,287.2805480957031,294.1499938964844,282.2767028808594,281.970703125,286.396484375,284.3120422363281,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.137651219731197e-05,3.924406286048842e-11,3.137647217954509e-05,-7.179693784564734e-05,0.0,0.0,0.0,-0.0001767348876455,60.0,-0.123762771487236,-0.0,-6.712137790021444e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.188946837122785e-06,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.3050677100400208e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.7025161014316836e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,2.3050661184242927e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.0934234524029309e-05,287.2806396484375,294.1499938964844,282.2474365234375,281.9440612792969,286.3964233398437,284.3122863769531,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3324288122239523e-05,2.917276836766901e-11,2.3324259018409063e-05,-5.3371542890090495e-05,0.0,0.0,0.0,-0.0001313790126005,60.0,-0.0898910909891128,-0.0,-3.709104204330238e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.188946837122785e-06,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.3050677100400208e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.7025161014316836e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,2.3050661184242927e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.0934234524029309e-05,287.2806396484375,294.1499938964844,282.2474365234375,281.9440612792969,286.3964233398437,284.3122863769531,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3324288122239523e-05,2.917276836766901e-11,2.3324259018409063e-05,-5.3371542890090495e-05,0.0,0.0,0.0,-0.0001313790126005,60.0,-0.0898910909891128,-0.0,-3.709104204330238e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,1.85655846962618e-06,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,1.9550466276996303e-06,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,1.4439915503317025e-06,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,1.9550452634575777e-06,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.273887371819e-06,287.2806701660156,294.1499938964844,282.2331848144531,281.9307556152344,286.3963928222656,284.3123474121094,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782575691351667e-05,2.4743001050819835e-11,1.9782550225500017e-05,-4.526723205344752e-05,0.0,0.0,0.0,-0.0001114295737352,60.0,-0.0770154669880867,-0.0,-2.668184770349136e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,1.5282389540516306e-06,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,1.6093101748992922e-06,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,1.188631699733378e-06,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,1.609309038030915e-06,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.633864697709214e-06,287.2807006835937,294.1499938964844,282.2192077636719,281.9174194335937,286.3963928222656,284.3124084472656,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628419522603508e-05,2.0367403943954976e-11,1.6284175217151642e-05,-3.726208524312824e-05,0.0,0.0,0.0,-9.172419959213585e-05,60.0,-0.0651076585054397,-0.0,-1.8079282862459856e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.360091439702956e-07,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.856632914306829e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.280079898919212e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.856626093096563e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,4.67555628347327e-06,287.2806701660156,294.1499938964844,282.1920166015625,281.8907165527344,286.3963928222656,284.3124389648437,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.973706255550496e-06,1.2474604682566335e-11,9.973693522624671e-06,-2.2822174287284724e-05,0.0,0.0,0.0,-5.617902206722647e-05,60.0,-0.0431698150932788,-0.0,-6.782016354761611e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.360091439702956e-07,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.856632914306829e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.280079898919212e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.856626093096563e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,4.67555628347327e-06,287.2806701660156,294.1499938964844,282.1920166015625,281.8907165527344,286.3963928222656,284.3124389648437,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.973706255550496e-06,1.2474604682566335e-11,9.973693522624671e-06,-2.2822174287284724e-05,0.0,0.0,0.0,-5.617902206722647e-05,60.0,-0.0431698150932788,-0.0,-6.782016354761611e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,4.846617684961529e-07,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,5.103724447508284e-07,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,3.7695957644245937e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,5.103721036903153e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,2.420984174023033e-06,287.2806701660156,294.1499938964844,282.1658630371094,281.86395263671875,286.3963623046875,284.3124389648437,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.16438967679278e-06,6.459328297930833e-12,5.164383310329868e-06,-1.181730203825282e-05,0.0,0.0,0.0,-2.908949682023376e-05,60.0,-0.0254426095634698,-0.0,-1.8183444116734448e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,4.846617684961529e-07,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,5.103724447508284e-07,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,3.7695957644245937e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,5.103721036903153e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,2.420984174023033e-06,287.2806701660156,294.1499938964844,282.1658630371094,281.86395263671875,286.3963623046875,284.3124389648437,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.16438967679278e-06,6.459328297930833e-12,5.164383310329868e-06,-1.181730203825282e-05,0.0,0.0,0.0,-2.908949682023376e-05,60.0,-0.0254426095634698,-0.0,-1.8183444116734448e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.1116096604600898e-07,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.223627859621047e-07,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.6423649640273657e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,2.223626438535576e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.054792051036202e-06,287.2806396484375,294.1499938964844,282.14068603515625,281.8370666503906,286.3963623046875,284.3124389648437,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.250078978249803e-06,2.8142676990888797e-12,2.2500760223920224e-06,-5.148681339051109e-06,0.0,0.0,0.0,-1.2674048775807025e-05,60.0,-0.0130931595340371,-0.0,-3.4516432680792297e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
