time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091920,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.1116096604600898e-07,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.223627859621047e-07,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.6423649640273657e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,2.223626438535576e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.054792051036202e-06,287.2806396484375,294.1499938964844,282.14068603515625,281.8370666503906,286.3963623046875,284.3124389648437,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.250078978249803e-06,2.8142676990888797e-12,2.2500760223920224e-06,-5.148681339051109e-06,0.0,0.0,0.0,-1.2674048775807025e-05,60.0,-0.0130931595340371,-0.0,-3.4516432680792297e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,8.127626927034728e-08,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,8.558787811807633e-08,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,6.321495504835184e-08,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,8.558782127465747e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,4.059915283960436e-07,287.2806396484375,294.1499938964844,282.119384765625,281.8133544921875,286.3963623046875,284.3124389648437,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.66072809913021e-07,1.0832312694400437e-12,8.660717298880627e-07,-1.98176053345378e-06,0.0,0.0,0.0,-4.878340405412018e-06,60.0,-0.0064260335639119,-0.0,-5.1135934679355517e-14,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.134280366472012e-08,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.512745270332746e-08,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,5.5488911243628536e-08,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.512739585990857e-08,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,3.563718280474859e-07,287.2806396484375,294.1499938964844,282.1165466308594,281.8100891113281,286.3963623046875,284.3124389648437,286.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.602135383422137e-07,9.508303432798069e-13,7.602125720040931e-07,-1.7395353779647849e-06,0.0,0.0,0.0,-4.282061127014458e-06,60.0,-0.0057723233476281,-0.0,-3.940025253756571e-14,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,3.4989334096735554e-08,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,3.684547422722062e-08,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,2.7213959086225266e-08,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,3.684544935822488e-08,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.7477884739491858e-07,287.2806396484375,294.1499938964844,282.1048278808594,281.79656982421875,286.3963623046875,284.3124389648437,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.728430328919785e-07,4.663293405940405e-13,3.728425781446276e-07,-8.53143887979968e-07,0.0,0.0,0.0,-2.100117853842676e-06,60.0,-0.0035623477306216,-0.0,-9.476980696509692e-15,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,1.589528864087697e-08,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.6738514574399233e-08,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.2363016388405867e-08,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,1.6738502139901357e-08,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,7.940020196883779e-08,287.2806396484375,294.1499938964844,282.0933837890625,281.7829895019531,286.3963623046875,284.3124389648437,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.693886844122972e-07,2.1185981300460985e-13,1.6938847124947642e-07,-3.875930758567847e-07,0.0,0.0,0.0,-9.541254257783294e-07,60.0,-0.0021583810448646,-0.0,-1.955849685428778e-15,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,1.276125871640943e-09,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.343822719768184e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.92543491840081e-10,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,1.3438218315897643e-09,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,6.374508476625351e-09,287.2806396484375,294.1499938964844,282.0711975097656,281.7557067871094,286.3963623046875,284.3124389648437,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3597262871201112e-08,1.7007069716282533e-14,1.3597245995811136e-08,-3.1113035703356224e-08,0.0,0.0,0.0,-7.658672984689474e-08,60.0,-0.0005378113710321,-0.0,-1.2606242461475492e-17,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,1.276125871640943e-09,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.343822719768184e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.92543491840081e-10,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,1.3438218315897643e-09,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,6.374508476625351e-09,287.2806396484375,294.1499938964844,282.0711975097656,281.7557067871094,286.3963623046875,284.3124389648437,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3597262871201112e-08,1.7007069716282533e-14,1.3597245995811136e-08,-3.1113035703356224e-08,0.0,0.0,0.0,-7.658672984689474e-08,60.0,-0.0005378113710321,-0.0,-1.2606242461475492e-17,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.2999942228540957e-10,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.422006206703742e-10,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.7888865389004138e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.422004541369205e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.1488939799519924e-09,287.2806396484375,294.1499938964844,282.04998779296875,281.7282409667969,286.3963623046875,284.3124389648437,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.4597628378586482e-09,-3.073950539979873e-15,-2.459759729234179e-09,5.623310705971107e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001180539475171,-0.0,-4.0949834718379063e-19,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.2999942228540957e-10,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.422006206703742e-10,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.7888865389004138e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.422004541369205e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.1488939799519924e-09,287.2806396484375,294.1499938964844,282.04998779296875,281.7282409667969,286.3963623046875,284.3124389648437,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.4597628378586482e-09,-3.073950539979873e-15,-2.459759729234179e-09,5.623310705971107e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001180539475171,-0.0,-4.0949834718379063e-19,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.430472142989082e-11,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.5594058122857533e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.890369458190655e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.5594040775622773e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2140703720131538e-10,287.2806396484375,294.1499938964844,282.0292358398437,281.7006530761719,286.3963623046875,284.3124389648437,286.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7009461334159823e-10,3.3575883103348033e-16,2.7009428027469085e-10,-6.11021622187735e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.850784767360892e-05,-0.0,-4.572776403021746e-21,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.430472142989082e-11,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.5594058122857533e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.890369458190655e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.5594040775622773e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2140703720131538e-10,287.2806396484375,294.1499938964844,282.0292358398437,281.7006530761719,286.3963623046875,284.3124389648437,286.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7009461334159823e-10,3.3575883103348033e-16,2.7009428027469085e-10,-6.11021622187735e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.850784767360892e-05,-0.0,-4.572776403021746e-21,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.372622919469494e-12,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.6576336497637936e-12,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-4.178711630192789e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.657630180316842e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.6837344846430966e-11,287.2806396484375,294.1499938964844,282.0083923339844,281.6729431152344,286.3963623046875,284.3124389648437,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,5.533174959881926e-11,-6.906211667033013e-17,-5.533168367932717e-11,1.2783372971281182e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.768839506956283e-06,-0.0,-2.234453688966054e-22,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.372622919469494e-12,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.6576336497637936e-12,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-4.178711630192789e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.657630180316842e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.6837344846430966e-11,287.2806396484375,294.1499938964844,282.0083923339844,281.6729431152344,286.3963623046875,284.3124389648437,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,5.533174959881926e-11,-6.906211667033013e-17,-5.533168367932717e-11,1.2783372971281182e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.768839506956283e-06,-0.0,-2.234453688966054e-22,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.9979553222656,281.6590576171875,286.3963623046875,284.3124389648437,286.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210522055316736e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.733872967539355e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.98748779296875,281.6451416015625,286.3963623046875,284.3124389648437,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202675997948973e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.227980298310285e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.966552734375,281.61724853515625,286.3963623046875,284.3124389648437,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210522055316736e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.9302634629857494e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.966552734375,281.61724853515625,286.3963623046875,284.3124389648437,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210522055316736e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.9302634629857494e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.945556640625,281.5893249511719,286.3963623046875,284.3124389648437,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6874028096499646e-12,3.861587224175709e-18,4.6873989065221444e-12,-3.864883239834693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.5058966457436327e-06,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.945556640625,281.5893249511719,286.3963623046875,284.3124389648437,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6874028096499646e-12,3.861587224175709e-18,4.6873989065221444e-12,-3.864883239834693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.5058966457436327e-06,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.924560546875,281.5613098144531,286.3963623046875,284.3124389648437,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973609709594352e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.27902546612313e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.924560546875,281.5613098144531,286.3963623046875,284.3124389648437,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973609709594352e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.27902546612313e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.9043884277344,281.5343933105469,286.3963623046875,284.3124389648437,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9736104850761762e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.111474032062688e-06,-0.0,-5.066229408043303e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.9035339355469,281.53326416015625,286.3963623046875,284.3124389648437,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9736104850761762e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.104915665768204e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.8930358886719,281.51922607421875,286.3963623046875,284.3124389648437,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820268013385204e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.026468564508832e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.8825378417969,281.50518798828125,286.3963623046875,284.3124389648437,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105166269439664e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.9520971363817807e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.8615417480469,281.4770812988281,286.3963623046875,284.3124389648437,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973614362485297e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.8120533695764609e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.8615417480469,281.4770812988281,286.3963623046875,284.3124389648437,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973614362485297e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.8120533695764609e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.8406066894531,281.4489440917969,286.3963623046875,284.3124389648437,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386812674244948e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6825981674628563e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.8406066894531,281.4489440917969,286.3963623046875,284.3124389648437,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386812674244948e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6825981674628563e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.8197021484375,281.4208068847656,286.3963623046875,284.3124389648437,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386812674244948e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5625704463673171e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.8197021484375,281.4208068847656,286.3963623046875,284.3124389648437,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386812674244948e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5625704463673171e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7988586425781,281.3926696777344,286.3963623046875,284.3124389648437,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105174024257906e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.4513095720758429e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7988586425781,281.3926696777344,286.3963623046875,284.3124389648437,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105174024257906e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.4513095720758429e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7884826660156,281.37860107421875,286.3963623046875,284.3124389648437,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386808538341885e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3989809986014734e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7781066894531,281.3645324707031,286.3963623046875,284.3124389648437,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105186948954977e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.3486790066963297e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.7574462890625,281.3363952636719,286.3963623046875,284.3124389648437,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820268013385204e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2524700423455215e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.7574462890625,281.3363952636719,286.3963623046875,284.3124389648437,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820268013385204e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2524700423455215e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.73687744140625,281.3083190917969,286.3963623046875,284.3124389648437,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386810606293416e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1634568863883032e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.73687744140625,281.3083190917969,286.3963623046875,284.3124389648437,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386810606293416e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1634568863883032e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7164001464844,281.2802734375,286.3963623046875,284.3124389648437,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210519470377322e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.0812750588229392e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
