time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094320,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.7164001464844,281.2802734375,286.3963623046875,284.3124389648437,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210519470377322e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.0812750588229392e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.69610595703125,281.25225830078125,286.3963623046875,284.3124389648437,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202678065900504e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0049226375485889e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.69610595703125,281.25225830078125,286.3963623046875,284.3124389648437,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202678065900504e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0049226375485889e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.6859741210937,281.23828125,286.3963623046875,284.3124389648437,286.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105217968227963e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-9.221715799867524e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.6759033203125,281.2243347167969,286.3963623046875,284.3124389648437,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202675997948973e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.031575132212312e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.6558837890625,281.1964416503906,286.3963623046875,284.3124389648437,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105210213409705e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-8.58457326557982e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.6558837890625,281.1964416503906,286.3963623046875,284.3124389648437,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105210213409705e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-8.58457326557982e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.63604736328125,281.16864013671875,286.3963623046875,284.3124389648437,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.79266593060085e-13,-8.394652269264175e-19,-6.792657799084556e-13,3.127601693256321e-12,0.0,0.0,0.0,0.0,60.0,-8.036922167775629e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.63604736328125,281.16864013671875,286.3963623046875,284.3124389648437,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.79266593060085e-13,-8.394652269264175e-19,-6.792657799084556e-13,3.127601693256321e-12,0.0,0.0,0.0,0.0,60.0,-8.036922167775629e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.61639404296875,281.14093017578125,286.3963623046875,284.3124389648437,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.26237185576188e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.481756369998038e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.61639404296875,281.14093017578125,286.3963623046875,284.3124389648437,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.26237185576188e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.481756369998038e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.596923828125,281.1133117675781,286.3963623046875,284.3124389648437,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018544491531828e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.961203098398983e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.596923828125,281.1133117675781,286.3963623046875,284.3124389648437,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018544491531828e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.961203098398983e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.5872497558594,281.0995178222656,286.3963623046875,284.3124389648437,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202678065900504e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.711857167829294e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.5776672363281,281.0857849121094,286.3963623046875,284.3124389648437,286.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820267392999744e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.472074574048747e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.5586242675781,281.0583801269531,286.3963623046875,284.3124389648437,286.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210524123268268e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-6.014142854837701e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.5586242675781,281.0583801269531,286.3963623046875,284.3124389648437,286.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210524123268268e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-6.014142854837701e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.53985595703125,281.0310974121094,286.3963623046875,284.3124389648437,286.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6874028096499646e-12,3.861587224175709e-18,4.6873989065221444e-12,-3.864883239834693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.594238814410346e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.53985595703125,281.0310974121094,286.3963623046875,284.3124389648437,286.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6874028096499646e-12,3.861587224175709e-18,4.6873989065221444e-12,-3.864883239834693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.594238814410346e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.5213317871094,281.0039367675781,286.3963623046875,284.3124389648437,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105267082076823e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.195967673898849e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.5213317871094,281.0039367675781,286.3963623046875,284.3124389648437,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105267082076823e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.195967673898849e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.5030517578125,280.9769287109375,286.3963623046875,284.3124389648437,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202669794094386e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.834130891140376e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.5030517578125,280.9769287109375,286.3963623046875,284.3124389648437,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202669794094386e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.834130891140376e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.4940185546875,280.9634704589844,286.3963623046875,284.3124389648437,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820267186204591e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.6622074023616733e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.4850769042969,280.9500732421875,286.3963623046875,284.3124389648437,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602471763992e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-4.496659471442399e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.4673767089844,280.9233703613281,286.3963623046875,284.3124389648437,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210528776159213e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-4.178999120085791e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.4673767089844,280.9233703613281,286.3963623046875,284.3124389648437,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210528776159213e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-4.178999120085791e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.45001220703125,280.8968505859375,286.3963623046875,284.3124389648437,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105285176652723e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.880922179178016e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.45001220703125,280.8968505859375,286.3963623046875,284.3124389648437,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105285176652723e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.880922179178016e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.4328308105469,280.87030029296875,286.3963623046875,284.3124389648437,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210528776159213e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.605388769756246e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.4328308105469,280.87030029296875,286.3963623046875,284.3124389648437,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210528776159213e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.605388769756246e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.4157409667969,280.8435974121094,286.3963623046875,284.3124389648437,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018538287677232e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.351715918142873e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.4157409667969,280.8435974121094,286.3963623046875,284.3124389648437,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018538287677232e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.351715918142873e-07,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.4072265625,280.8302001953125,286.3963623046875,284.3124389648437,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202667726142847e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.234671055452054e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.3987121582031,280.8167419433594,286.3963623046875,284.3124389648437,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105277421834475e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.119675682228263e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3817749023437,280.7897644042969,286.3963623046875,284.3124389648437,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602471763992e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.901981588365743e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3817749023437,280.7897644042969,286.3963623046875,284.3124389648437,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602471763992e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.901981588365743e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.36492919921875,280.7626647949219,286.3963623046875,284.3124389648437,286.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602471763992e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.6995442681254644e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.36492919921875,280.7626647949219,286.3963623046875,284.3124389648437,286.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602471763992e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.6995442681254644e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3481140136719,280.7354431152344,286.3963623046875,284.3124389648437,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602730257933e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.5114528057201824e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
