time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096720,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3481140136719,280.7354431152344,286.3963623046875,284.3124389648437,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973602730257933e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-2.5114528057201824e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.33135986328125,280.7081298828125,286.3963623046875,284.3124389648437,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.262372476147339e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.330875901179752e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.33135986328125,280.7081298828125,286.3963623046875,284.3124389648437,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.262372476147339e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.330875901179752e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3230285644531,280.6944580078125,286.3963623046875,284.3124389648437,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202667726142847e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.247077333095149e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.3146667480469,280.6807556152344,286.3963623046875,284.3124389648437,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202667726142847e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.166694486049892e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.29803466796875,280.6533203125,286.3963623046875,284.3124389648437,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438680026653577e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.017542044541188e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.29803466796875,280.6533203125,286.3963623046875,284.3124389648437,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438680026653577e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.017542044541188e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.28143310546875,280.6258544921875,286.3963623046875,284.3124389648437,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202667726142847e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.873854813538856e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.28143310546875,280.6258544921875,286.3963623046875,284.3124389648437,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202667726142847e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.873854813538856e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.2648620605469,280.5983581542969,286.3963623046875,284.3124389648437,286.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202669794094386e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.740642403547099e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.2648620605469,280.5983581542969,286.3963623046875,284.3124389648437,286.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202669794094386e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.740642403547099e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.24835205078125,280.57086181640625,286.3963623046875,284.3124389648437,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.2623726829424922e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6283796355764937e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.24835205078125,280.57086181640625,286.3963623046875,284.3124389648437,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.2623726829424922e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6283796355764937e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.2400817871094,280.5570983886719,286.3963623046875,284.3124389648437,286.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105316195925694e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.5703126621247065e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.2318420410156,280.5433654785156,286.3963623046875,284.3124389648437,286.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105285176652723e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.512018030780382e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.2153625488281,280.515869140625,286.3963623046875,284.3124389648437,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105295516410375e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.405675789101224e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.2153625488281,280.515869140625,286.3963623046875,284.3124389648437,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105295516410375e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.405675789101224e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1988830566406,280.4884338378906,286.3963623046875,284.3124389648437,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.287251531373773e-12,7.139732529454491e-18,7.287244592479869e-12,-9.88334067364427e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.308214336859237e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1988830566406,280.4884338378906,286.3963623046875,284.3124389648437,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.287251531373773e-12,7.139732529454491e-18,7.287244592479869e-12,-9.88334067364427e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.308214336859237e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1824035644531,280.4610595703125,286.3963623046875,284.3124389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.2623726829424922e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2123469161906544e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1824035644531,280.4610595703125,286.3963623046875,284.3124389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4460871656261105e-12,-2.2623726829424922e-18,-3.446084780381331e-12,4.101629192537759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2123469161906544e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.1659545898437,280.4337463378906,286.3963623046875,284.3124389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105318780865103e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.1255880849603273e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.1659545898437,280.4337463378906,286.3963623046875,284.3124389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105318780865103e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.1255880849603273e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.1577453613281,280.4201354980469,286.3963623046875,284.3124389648437,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105334290501603e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.0877876377435316e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1495056152344,280.4065246582031,286.3963623046875,284.3124389648437,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.8202661522288253e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0513534931533289e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.133056640625,280.37939453125,286.3963623046875,284.3124389648437,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210536530977456e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-9.752971408261146e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.133056640625,280.37939453125,286.3963623046875,284.3124389648437,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210536530977456e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-9.752971408261146e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1165771484375,280.3523864746094,286.3963623046875,284.3124389648437,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9735952339336323e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-9.092602226701277e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.1165771484375,280.3523864746094,286.3963623046875,284.3124389648437,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9735952339336323e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-9.092602226701277e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.1000671386719,280.3255310058594,286.3963623046875,284.3124389648437,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386794062681165e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.47322141339646e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.1000671386719,280.3255310058594,286.3963623046875,284.3124389648437,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386794062681165e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.47322141339646e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.08355712890625,280.2987976074219,286.3963623046875,284.3124389648437,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386794062681165e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.883443231548881e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.08355712890625,280.2987976074219,286.3963623046875,284.3124389648437,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386794062681165e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.883443231548881e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.0752868652344,280.2854919433594,286.3963623046875,284.3124389648437,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105339460380417e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-7.6147415484229e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,281.0670166015625,280.2722473144531,286.3963623046875,284.3124389648437,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105318780865103e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-7.327822260094764e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.0504455566406,280.2458801269531,286.3963623046875,284.3124389648437,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820266565819132e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.831406551555119e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.0504455566406,280.2458801269531,286.3963623046875,284.3124389648437,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820266565819132e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.831406551555119e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.0338439941406,280.2196960449219,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,6.79266593060085e-13,-8.3946620920339495e-19,-6.792657799084556e-13,3.127601693256321e-12,0.0,0.0,0.0,0.0,60.0,-6.316773948356058e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.0338439941406,280.2196960449219,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,6.79266593060085e-13,-8.3946620920339495e-19,-6.792657799084556e-13,3.127601693256321e-12,0.0,0.0,0.0,0.0,60.0,-6.316773948356058e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.0171813964844,280.1937255859375,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018535185749937e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.895503818464933e-08,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
