time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099120,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-5.11678373282809e-13,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-5.388222962428302e-13,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-3.979725349181201e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-5.388219167720698e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-2.5559376663764066e-12,287.2806396484375,294.1499938964844,281.0171813964844,280.1937255859375,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.031896786242049e-12,1.2018535185749937e-18,2.031895485199442e-12,4.720975129920979e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.895503818464933e-08,-0.0,-2.0267154052839512e-24,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.00048828125,280.1679992675781,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.576088639962617e-12,5.0984124914833735e-18,4.576083435792189e-12,-7.227836384959829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.497005162169446e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,281.00048828125,280.1679992675781,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.576088639962617e-12,5.0984124914833735e-18,4.576083435792189e-12,-7.227836384959829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.497005162169446e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9920959472656,280.1552429199219,286.3963623046875,284.3124389648437,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105398913986944e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.28067722882497e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.98370361328125,280.1425170898437,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438678785882657e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1053380190069226e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9668884277344,280.1172790527344,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,3.3904298639420016e-12,-2.880786764162396e-18,-3.3904270450163528e-12,5.783105765100327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.761490401961056e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9668884277344,280.1172790527344,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,3.3904298639420016e-12,-2.880786764162396e-18,-3.3904270450163528e-12,5.783105765100327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.761490401961056e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.95001220703125,280.0923156738281,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265945433672e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.435860034845973e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.95001220703125,280.0923156738281,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265945433672e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.435860034845973e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9326477050781,280.06756591796875,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105362724835145e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-4.082903970470397e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9326477050781,280.06756591796875,286.3963623046875,284.3124389648437,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105362724835145e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-4.082903970470397e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9145202636719,280.0428771972656,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21053730645928e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.780045076950955e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9145202636719,280.0428771972656,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21053730645928e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.780045076950955e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.9051818847656,280.0306091308594,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105380819411044e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.6434169459198535e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.89569091796875,280.0183410644531,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9735903225487453e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-3.5363914463459884e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.87615966796875,279.99395751953125,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386789926778106e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3132323551399174e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.87615966796875,279.99395751953125,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386789926778106e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3132323551399174e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.8560485839844,279.96978759765625,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.055916053540386e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.8560485839844,279.96978759765625,286.3963623046875,284.3124389648437,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.055916053540386e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.8354187011719,279.94580078125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105388574229287e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.8714678634855773e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.8354187011719,279.94580078125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105388574229287e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.8714678634855773e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.8143005371094,279.92205810546875,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265531843367e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6801885155691707e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.8143005371094,279.92205810546875,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265531843367e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6801885155691707e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.8036193847656,279.9103088378906,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265531843367e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.566331680498024e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.7928161621094,279.89862060546875,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265531843367e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4820776545197997e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.7709655761719,279.8754577636719,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.329509563026022e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.7709655761719,279.8754577636719,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.329509563026022e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.7488708496094,279.8526611328125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105406668805187e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.7488708496094,279.8526611328125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105406668805187e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.7265319824219,279.8302001953125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105385989289883e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.7265319824219,279.8302001953125,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105385989289883e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.7041015625,279.8081359863281,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973592907488159e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.8604197293825564e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.7041015625,279.8081359863281,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973592907488159e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.8604197293825564e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6928405761719,279.7972717285156,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386789926778106e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.803491400664825e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6815490722656,279.7864990234375,286.3963623046875,284.3124389648437,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438678785882657e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7442857824789826e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6590270996094,279.76531982421875,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438679199472964e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.632706236875947e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6590270996094,279.76531982421875,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438679199472964e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.632706236875947e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.63653564453125,279.7445983886719,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386789926778106e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.63653564453125,279.7445983886719,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.4386789926778106e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6141662597656,279.7243957519531,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438678785882657e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.6141662597656,279.7243957519531,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9205823997142657e-12,2.438678785882657e-18,1.920579797629052e-12,-2.890855740553256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
