time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101580,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.59197998046875,279.7047119140625,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105398913986944e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.3207386295732704e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.59197998046875,279.7047119140625,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105398913986944e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.3207386295732704e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.5809936523437,279.6950988769531,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105419593502263e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.2706416363528206e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.570068359375,279.68560791015625,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973590581042686e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.4619118701375555e-05,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.5484313964844,279.6671142578125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.542916253238218e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.5484313964844,279.6671142578125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.542916253238218e-06,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.5272216796875,279.64923095703125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210537823447163e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.51382107308018e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.5272216796875,279.64923095703125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.210537823447163e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.51382107308018e-06,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.50640869140625,279.6319885253906,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105375649532216e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-9.296633720623504e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.50640869140625,279.6319885253906,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105375649532216e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-9.296633720623504e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.48614501953125,279.6154479980469,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21053730645928e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.427088870466833e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.48614501953125,279.6154479980469,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21053730645928e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-3.427088870466833e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.4761962890625,279.6074523925781,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.2105385989289883e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.3547858063466265e-07,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.4664306640625,279.5996398925781,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6463690144519205e-07,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.4473571777344,279.5845642089844,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.316773948356058e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,-2.5583918664140453e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,-2.694111481214151e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,-1.989862674590601e-13,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,-2.694109583860349e-13,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,-1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.4473571777344,279.5845642089844,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.97623948455794e-12,1.820265738638519e-18,1.976237749834464e-12,-1.2093791679906873e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.316773948356058e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.4289855957031,279.5702514648437,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054273483205e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.712068436494519e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.4289855957031,279.5702514648437,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054273483205e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-2.712068436494519e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.4114074707031,279.5567626953125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973587996103272e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.395884119403945e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.4114074707031,279.5567626953125,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973587996103272e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-1.395884119403945e-08,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.3946228027344,279.5440979003906,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054273483205e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.026988094565695e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.3946228027344,279.5440979003906,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054273483205e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-1.026988094565695e-08,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.3865966796875,279.5381164550781,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054273483205e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-8.880828517021655e-09,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.3787536621094,279.5323181152344,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.973586186645682e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-7.833346415964115e-09,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.3638610839844,279.5214233398437,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9735833432123264e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-6.307665501026349e-09,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5583918664140453e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.694111481214151e-13,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.989862674590601e-13,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.694109583860349e-13,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2779688331882033e-12,287.2806396484375,294.1499938964844,280.3638610839844,279.5214233398437,286.3963623046875,284.3124389648437,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,7.905809795878682e-13,3.9735833432123264e-19,-7.905814132687372e-13,-2.353516687092494e-13,0.0,0.0,0.0,0.0,60.0,-6.307665501026349e-09,-0.0,-5.066788513209878e-25,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.3500061035156,279.511474609375,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054816320482e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.556210602719602e-09,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0,287.2806396484375,294.1499938964844,280.3500061035156,279.511474609375,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.349237863239766e-13,-2.21054816320482e-19,-7.349235694835421e-13,1.4461250122735358e-12,0.0,0.0,0.0,0.0,60.0,-5.556210602719602e-09,-0.0,-0.0,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,6.947057151762692e-09,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.315589911627285e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,5.4032729401853885e-09,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,7.315585026645976e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,3.470196574539841e-08,287.2806396484375,294.1499938964844,280.33856201171875,279.504638671875,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.402579882409557e-08,9.258710470397628e-14,7.40257064535399e-08,-1.6938581381964468e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002100425917888,-0.0,-3.7359444282857024e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,6.947057151762692e-09,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.315589911627285e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,5.4032729401853885e-09,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,7.315585026645976e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,3.470196574539841e-08,287.2806396484375,294.1499938964844,280.33856201171875,279.504638671875,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.402579882409557e-08,9.258710470397628e-14,7.40257064535399e-08,-1.6938581381964468e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002100425917888,-0.0,-3.7359444282857024e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,1.143816064086423e-07,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.204494139983581e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,8.896357428511693e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,1.204493287332298e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,5.713594077860762e-07,287.2806396484375,294.1499938964844,280.3308410644531,279.5028381347656,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187414313302725e-06,1.5243512832205377e-12,1.218739953401382e-06,-2.788804749798146e-06,0.0,0.0,0.0,-6.864836905151606e-06,60.0,-0.0033951965160667,-0.0,-1.012770461028198e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,1.143816064086423e-07,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.204494139983581e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,8.896357428511693e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,1.204493287332298e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,5.713594077860762e-07,287.2806396484375,294.1499938964844,280.3308410644531,279.5028381347656,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187414313302725e-06,1.5243512832205377e-12,1.218739953401382e-06,-2.788804749798146e-06,0.0,0.0,0.0,-6.864836905151606e-06,60.0,-0.0033951965160667,-0.0,-1.012770461028198e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,2.5019281224558654e-07,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,2.6346523895881546e-07,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,1.9459463374005281e-07,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,2.6346504000684945e-07,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,1.2497640682340716e-06,287.2806396484375,294.1499938964844,280.32830810546875,279.5037536621094,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6658283331926214e-06,3.3343354119419466e-12,2.665825149961165e-06,-6.100115115259541e-06,0.0,0.0,0.0,-1.5015859389677644e-05,60.0,-0.007669891230762,-0.0,-4.84560850645688e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,4.773705768457148e-07,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,5.026944904784614e-07,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,3.712886780249393e-07,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,5.026941494179482e-07,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,2.3845632313168608e-06,287.2806396484375,294.1499938964844,280.32666015625,279.505859375,286.3963623046875,284.3124389648437,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086441888124682e-06,6.361898421264334e-12,5.08643552166177e-06,-1.1639105650829151e-05,0.0,0.0,0.0,-2.8650480089709163e-05,60.0,-0.015019585378468,-0.0,-1.7640462658327638e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,1.3714189890379205e-06,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.4441710618484649e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,1.0666605021469875e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,1.4441701523537631e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,6.850517365819542e-06,287.2806701660156,294.1499938964844,280.3258361816406,279.51336669921875,286.3963623046875,284.3125,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612699487770442e-05,1.8276942459483078e-11,1.4612681297876406e-05,-3.343763455632143e-05,0.0,0.0,0.0,-8.230921230278909e-05,60.0,-0.0454699322581291,-0.0,-1.4559249639223282e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,1.3714189890379205e-06,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,1.4441710618484649e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,1.0666605021469875e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,1.4441701523537631e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,6.850517365819542e-06,287.2806701660156,294.1499938964844,280.3258361816406,279.51336669921875,286.3963623046875,284.3125,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612699487770442e-05,1.8276942459483078e-11,1.4612681297876406e-05,-3.343763455632143e-05,0.0,0.0,0.0,-8.230921230278909e-05,60.0,-0.0454699322581291,-0.0,-1.4559249639223282e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,3.0959188279666705e-06,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,3.2601535622234223e-06,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.407939746262855e-06,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,3.260151288486668e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,1.5464745956705883e-05,287.2807922363281,294.1499938964844,280.3282165527344,279.525146484375,286.396240234375,284.3127136230469,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987649319693446e-05,4.125944377819657e-11,3.298760566394776e-05,-7.54841894377023e-05,0.0,0.0,0.0,-0.0001858101022662,60.0,-0.1069168299436569,-0.0,-7.419553860188444e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,3.0959188279666705e-06,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,3.2601535622234223e-06,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.407939746262855e-06,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,3.260151288486668e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,1.5464745956705883e-05,287.2807922363281,294.1499938964844,280.3282165527344,279.525146484375,286.396240234375,284.3127136230469,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987649319693446e-05,4.125944377819657e-11,3.298760566394776e-05,-7.54841894377023e-05,0.0,0.0,0.0,-0.0001858101022662,60.0,-0.1069168299436569,-0.0,-7.419553860188444e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,5.917022008361528e-06,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,6.230912731552962e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,4.602133685693843e-06,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,6.230908638826804e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,2.9556729714386165e-05,287.2810363769531,294.1499938964844,280.3336486816406,279.5408935546875,286.3958740234375,284.3133239746094,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304724229266867e-05,7.885656710948652e-11,6.304716225713491e-05,-0.0001442681241314,0.0,0.0,0.0,-0.0003551272675395,60.0,-0.2118697464466095,-0.0,-2.710222879453994e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,5.917022008361528e-06,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,6.230912731552962e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,4.602133685693843e-06,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,6.230908638826804e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,2.9556729714386165e-05,287.2810363769531,294.1499938964844,280.3336486816406,279.5408935546875,286.3958740234375,284.3133239746094,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304724229266867e-05,7.885656710948652e-11,6.304716225713491e-05,-0.0001442681241314,0.0,0.0,0.0,-0.0003551272675395,60.0,-0.2118697464466095,-0.0,-2.710222879453994e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
