time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103980,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.753126505529508e-06,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,1.0270518032484688e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.585774255858269e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,1.0270510756527074e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,4.871885539614596e-05,287.2819519042969,294.1499938964844,280.3419494628906,279.56036376953125,286.39483642578125,284.3146057128906,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221751852,1.299809565535881e-10,0.000103922044218,-0.0002378001663601,0.0,0.0,0.0,-0.000585364177823,60.0,-0.3665207624435425,-0.0,-7.36353533703493e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.753126505529508e-06,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,1.0270518032484688e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.585774255858269e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,1.0270510756527074e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,4.871885539614596e-05,287.2819519042969,294.1499938964844,280.3419494628906,279.56036376953125,286.39483642578125,284.3146057128906,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221751852,1.299809565535881e-10,0.000103922044218,-0.0002378001663601,0.0,0.0,0.0,-0.000585364177823,60.0,-0.3665207624435425,-0.0,-7.36353533703493e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,1.1859150617965495e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,1.2488264474086463e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.223795132129451e-06,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,1.2488255379139446e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,5.923887511016801e-05,287.28277587890625,294.1499938964844,280.3471374511719,279.5714111328125,286.39373779296875,284.3154602050781,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804842157240984e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4585095047950744,-0.0,-1.0886940238208354e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,1.399901339027565e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,1.4741644008609e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,1.0888134966080544e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,1.474163400416728e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,6.992792623350397e-05,287.28387451171875,294.1499938964844,280.3529968261719,279.5832824707031,286.3921813964844,284.3162841796875,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163781316,1.8656690081719768e-10,0.0001491635921411,-0.0003413240192458,0.0,0.0,0.0,-0.0008401973755098,60.0,-0.555273175239563,-0.0,-1.517027725661535e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,1.858085124695208e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,1.956654159585014e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,1.4451789866143372e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,1.9566528862924315e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.281513484893368e-05,287.28668212890625,294.1499938964844,280.3665771484375,279.6093444824219,286.3872985839844,284.3173217773437,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979846711037,2.4762972228309366e-10,0.0001979844237212,-0.0004530384321697,0.0,0.0,0.0,-0.0011151918442919,60.0,-0.7586689591407776,-0.0,-2.6725746060662914e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,1.858085124695208e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,1.956654159585014e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,1.4451789866143372e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,1.9566528862924315e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.281513484893368e-05,287.28668212890625,294.1499938964844,280.3665771484375,279.6093444824219,286.3872985839844,284.3173217773437,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979846711037,2.4762972228309366e-10,0.0001979844237212,-0.0004530384321697,0.0,0.0,0.0,-0.0011151918442919,60.0,-0.7586689591407776,-0.0,-2.6725746060662914e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,2.520818816265092e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,2.654545096447692e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,1.9606392015703022e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,2.654543277458288e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0001259200362255,287.2904968261719,294.1499938964844,280.3825378417969,279.6383056640625,286.378173828125,284.31500244140625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686005900613,3.3595287662890877e-10,0.0002686002408154,-0.0006146256346255,0.0,0.0,0.0,-0.001512952032499,60.0,-1.0129565000534058,-0.0,-4.919056717511694e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,2.520818816265092e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,2.654545096447692e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,1.9606392015703022e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,2.654543277458288e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0001259200362255,287.2904968261719,294.1499938964844,280.3825378417969,279.6383056640625,286.378173828125,284.31500244140625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686005900613,3.3595287662890877e-10,0.0002686002408154,-0.0006146256346255,0.0,0.0,0.0,-0.001512952032499,60.0,-1.0129565000534058,-0.0,-4.919056717511694e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,3.7289035390131176e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.926717181457207e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,2.90026164293522e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,3.9267146348720416e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001862663339124,287.29473876953125,294.1499938964844,280.4007263183594,279.6698913574219,286.3582763671875,284.2997436523437,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951446560677,4.947717235914695e-10,0.0003951441613025,-0.0009056190028786,0.0,0.0,0.0,-0.0022260746918618,60.0,-1.433133840560913,-0.0,-1.0763680613479213e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,3.7289035390131176e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.926717181457207e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,2.90026164293522e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,3.9267146348720416e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001862663339124,287.29473876953125,294.1499938964844,280.4007263183594,279.6698913574219,286.3582763671875,284.2997436523437,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951446560677,4.947717235914695e-10,0.0003951441613025,-0.0009056190028786,0.0,0.0,0.0,-0.0022260746918618,60.0,-1.433133840560913,-0.0,-1.0763680613479213e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.002508886624128e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480080916546284e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.001959602348506e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.480075095780194e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004496936744544,287.2960510253906,294.1499938964844,280.42095947265625,279.703857421875,286.3101501464844,284.2588806152344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006349994218908,7.747907315724945e-10,0.0006349986651912,-0.0014019381487742,0.0,0.0,0.0,-0.0035809930413961,60.0,-2.277393102645874,-0.0,-6.273725006167298e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.002508886624128e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480080916546284e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.001959602348506e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.480075095780194e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004496936744544,287.2960510253906,294.1499938964844,280.42095947265625,279.703857421875,286.3101501464844,284.2588806152344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006349994218908,7.747907315724945e-10,0.0006349986651912,-0.0014019381487742,0.0,0.0,0.0,-0.0035809930413961,60.0,-2.277393102645874,-0.0,-6.273725006167298e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.009719360619783e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.487674105912448e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.007567910477519e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.487667557550594e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004500538343563,287.2950439453125,294.1499938964844,280.4317932128906,279.7216491699219,286.2727355957031,284.22998046875,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006707708234898,8.996593470200761e-10,0.0006707698921673,-0.0016944477101787,0.0,0.0,0.0,-0.0038173331413418,60.0,-2.8539838790893555,-0.0,-6.283775633164623e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.007587505038828e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.48542874539271e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.005909719737247e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.48542292462662e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004499473725445,287.2947082519531,294.1499938964844,280.4430847167969,279.7398986816406,286.2241516113281,284.1959228515625,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649429121054,1.167938856738715e-09,0.0009649417479522,-0.0021055850666016,0.0,0.0,0.0,-0.0054174698889255,60.0,-3.593123435974121,-0.0,-6.280799169644524e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.029884677147491e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.50890898820944e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,7.023251964710653e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.508902439847589e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0004510611470323,287.289794921875,294.1499938964844,280.4669494628906,279.7777709960937,286.12628173828125,284.0970153808594,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.4405157067187702e-09,0.0009621664066798,-0.0028249630704522,0.0,0.0,0.0,-0.0055269310250878,60.0,-4.156040191650391,-0.0,-6.311925204727231e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.029884677147491e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.50890898820944e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,7.023251964710653e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.508902439847589e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0004510611470323,287.289794921875,294.1499938964844,280.4669494628906,279.7777709960937,286.12628173828125,284.0970153808594,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.4405157067187702e-09,0.0009621664066798,-0.0028249630704522,0.0,0.0,0.0,-0.0055269310250878,60.0,-4.156040191650391,-0.0,-6.311925204727231e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.050966036738828e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.531108662486076e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.039648335194215e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.531102114124224e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004521142109297,287.2849426269531,294.1499938964844,280.4924011230469,279.8171691894531,286.0299377441406,283.9544677734375,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703109764328303e-09,0.0009644124074839,-0.0035130712203681,0.0,0.0,0.0,-0.0056571131572127,60.0,-4.203440189361572,-0.0,-6.341424807487783e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.050966036738828e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.531108662486076e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.039648335194215e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.531102114124224e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004521142109297,287.2849426269531,294.1499938964844,280.4924011230469,279.8171691894531,286.0299377441406,283.9544677734375,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703109764328303e-09,0.0009644124074839,-0.0035130712203681,0.0,0.0,0.0,-0.0056571131572127,60.0,-4.203440189361572,-0.0,-6.341424807487783e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.061310265678912e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.54200149863027e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.047694089123979e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.54199567786418e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004526309494394,287.2801208496094,294.1499938964844,280.51922607421875,279.8578491210937,285.935546875,283.7901916503906,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655159083195,1.831928275741745e-09,0.0009655140456743,-0.0038506286218762,0.0,0.0,0.0,-0.0057209748774766,60.0,-4.198917865753174,-0.0,-6.355921300382762e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.061310265678912e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.54200149863027e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.047694089123979e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.54199567786418e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004526309494394,287.2801208496094,294.1499938964844,280.51922607421875,279.8578491210937,285.935546875,283.7901916503906,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655159083195,1.831928275741745e-09,0.0009655140456743,-0.0038506286218762,0.0,0.0,0.0,-0.0057209748774766,60.0,-4.198917865753174,-0.0,-6.355921300382762e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.06554123503156e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.546456567477436e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.050984277157113e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.546450746711344e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004528422723524,287.2753601074219,294.1499938964844,280.5473022460937,279.8995361328125,285.8432006835937,283.621826171875,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.8845784932608467e-09,0.0009659644565545,-0.0039885933510959,0.0,0.0,0.0,-0.0057470765896141,60.0,-4.185021877288818,-0.0,-6.361851490055416e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.06554123503156e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.546456567477436e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.050984277157113e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.546450746711344e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004528422723524,287.2753601074219,294.1499938964844,280.5473022460937,279.8995361328125,285.8432006835937,283.621826171875,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.8845784932608467e-09,0.0009659644565545,-0.0039885933510959,0.0,0.0,0.0,-0.0057470765896141,60.0,-4.185021877288818,-0.0,-6.361851490055416e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.065508493222296e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.546422370476648e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.050958811305463e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.546416549710556e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004528406425379,287.2729797363281,294.1499938964844,280.5617370605469,279.920654296875,285.7977905273437,283.54034423828125,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.884144618102823e-09,0.0009659607894718,-0.0039874566718935,0.0,0.0,0.0,-0.0057468619197607,60.0,-4.176311016082764,-0.0,-6.361802462606647e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.065547783393411e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.546463115839288e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.050989370327443e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.546457295073196e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004528425924945,287.2706298828125,294.1499938964844,280.5764465332031,279.9419250488281,285.7529296875,283.4615478515625,286.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664938226,1.8845969229630555e-09,0.0009659646311774,-0.0039886417798697,0.0,0.0,0.0,-0.0057470859028398,60.0,-4.1669111251831055,-0.0,-6.361853621683622e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.072773536900058e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.5540723123122e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.056609319988638e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.554066491546108e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004532035381998,287.26593017578125,294.1499938964844,280.6064758300781,279.9847717285156,285.66461181640625,283.3064880371094,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354752309,1.97456406780816e-09,0.0009667334961704,-0.004224392119795,0.0,0.0,0.0,-0.0057916841469705,60.0,-4.148519992828369,-0.0,-6.371992355980184e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.072773536900058e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.5540723123122e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.056609319988638e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.554066491546108e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004532035381998,287.26593017578125,294.1499938964844,280.6064758300781,279.9847717285156,285.66461181640625,283.3064880371094,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354752309,1.97456406780816e-09,0.0009667334961704,-0.004224392119795,0.0,0.0,0.0,-0.0057916841469705,60.0,-4.148519992828369,-0.0,-6.371992355980184e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.099666931433605e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.582392522133888e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.077526242937893e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.582386701367795e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004545469128061,287.26129150390625,294.1499938964844,280.63726806640625,280.02783203125,285.57818603515625,283.1368713378906,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998742245,2.309570312775122e-09,0.000969597545918,-0.0051022372208535,0.0,0.0,0.0,-0.0059577580541372,60.0,-4.135359287261963,-0.0,-6.409817387975636e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.099666931433605e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.582392522133888e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.077526242937893e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.582386701367795e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004545469128061,287.26129150390625,294.1499938964844,280.63726806640625,280.02783203125,285.57818603515625,283.1368713378906,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998742245,2.309570312775122e-09,0.000969597545918,-0.0051022372208535,0.0,0.0,0.0,-0.0059577580541372,60.0,-4.135359287261963,-0.0,-6.409817387975636e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.146457887254655e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.631666034692898e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.113919127732515e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.631660213926808e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.00045688424143,287.25665283203125,294.1499938964844,280.66864013671875,280.0707702636719,285.493408203125,282.9287109375,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745846618898,2.892485140293388e-09,0.0009745818097144,-0.0066296681761741,0.0,0.0,0.0,-0.0062467330135405,60.0,-4.130756855010986,-0.0,-6.475899994029535e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.146457887254655e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.631666034692898e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.113919127732515e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.631660213926808e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.00045688424143,287.25665283203125,294.1499938964844,280.66864013671875,280.0707702636719,285.493408203125,282.9287109375,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745846618898,2.892485140293388e-09,0.0009745818097144,-0.0066296681761741,0.0,0.0,0.0,-0.0062467330135405,60.0,-4.130756855010986,-0.0,-6.475899994029535e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.196006431011484e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.683842654339968e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.152456964831799e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.683836833573878e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004593592893797,287.2520446777344,294.1499938964844,280.700439453125,280.1133117675781,285.41015625,282.68310546875,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097555972640752e-09,0.0009798605460673,-0.0082470718771219,0.0,0.0,0.0,-0.006552742794156,60.0,-4.130839824676514,-0.0,-6.54624585649799e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.196006431011484e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.683842654339968e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.152456964831799e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.683836833573878e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004593592893797,287.2520446777344,294.1499938964844,280.700439453125,280.1133117675781,285.41015625,282.68310546875,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097555972640752e-09,0.0009798605460673,-0.0082470718771219,0.0,0.0,0.0,-0.006552742794156,60.0,-4.130839824676514,-0.0,-6.54624585649799e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.217270417138934e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.70623441389762e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.1689959440846e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.706228593131529e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004604214918799,287.249755859375,294.1499938964844,280.7164306640625,280.1343688964844,285.3691711425781,282.5530090332031,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.774657919564106e-09,0.0009821258718147,-0.0089411623775959,0.0,0.0,0.0,-0.0066840667277574,60.0,-4.130246162414551,-0.0,-6.57655192526363e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.237463382305576e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.727499127620832e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.184701098594815e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.72749330685474e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004614301724359,287.2474670410156,294.1499938964844,280.73248291015625,280.1552429199219,285.32861328125,282.4226989746094,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.0262171374649824e-09,0.0009842769941315,-0.009600281715393,0.0,0.0,0.0,-0.0068087759427726,60.0,-4.128824234008789,-0.0,-6.605395697079075e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.287048305850476e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.779713582247496e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.223267311928794e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.779707761481404e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004639070248231,287.2428894042969,294.1499938964844,280.7646179199219,280.1962280273437,285.24859619140625,282.1651916503906,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643937678849852e-09,0.0009895582916215,-0.0112187387421727,0.0,0.0,0.0,-0.0071150022558867,60.0,-4.126117706298828,-0.0,-6.676491182133759e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.287048305850476e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.779713582247496e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.223267311928794e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.779707761481404e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004639070248231,287.2428894042969,294.1499938964844,280.7646179199219,280.1962280273437,285.24859619140625,282.1651916503906,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643937678849852e-09,0.0009895582916215,-0.0112187387421727,0.0,0.0,0.0,-0.0071150022558867,60.0,-4.126117706298828,-0.0,-6.676491182133759e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.31380855035968e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.807893366087228e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.244080916279927e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.807888272916898e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,0.000465243763756,287.2383728027344,294.1499938964844,280.7966613769531,280.2359924316406,285.1701354980469,281.9193420410156,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977298129205111e-09,0.000992412562482,-0.0120921190828084,0.0,0.0,0.0,-0.0072802822105586,60.0,-4.124711513519287,-0.0,-6.715016809266673e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.31380855035968e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.807893366087228e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.244080916279927e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.807888272916898e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,0.000465243763756,287.2383728027344,294.1499938964844,280.7966613769531,280.2359924316406,285.1701354980469,281.9193420410156,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977298129205111e-09,0.000992412562482,-0.0120921190828084,0.0,0.0,0.0,-0.0072802822105586,60.0,-4.124711513519287,-0.0,-6.715016809266673e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.308751759817824e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.802568820305169e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.2401475335937e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.802562999539076e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004649911716114,287.2338562011719,294.1499938964844,280.8284606933594,280.2742614746094,285.0935974121094,281.722900390625,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268996641039,0.0,0.0,0.0,-0.007249011658132,60.0,-4.103463172912598,-0.0,-6.707720245913151e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
