time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106320,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.308751759817824e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.802568820305169e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.2401475335937e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.802562999539076e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004649911716114,287.2338562011719,294.1499938964844,280.8284606933594,280.2742614746094,285.0935974121094,281.722900390625,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268996641039,0.0,0.0,0.0,-0.007249011658132,60.0,-4.103463172912598,-0.0,-6.707720245913151e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.304616833105683e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.79821415967308e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.23693156032823e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.79820906650275e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004647846217267,287.2294006347656,294.1499938964844,280.85986328125,280.310791015625,285.0189819335937,281.56854248046875,286.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.080090999603272,-0.0,-6.701755950189181e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.304616833105683e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.79821415967308e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.23693156032823e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.79820906650275e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004647846217267,287.2294006347656,294.1499938964844,280.85986328125,280.310791015625,285.0189819335937,281.56854248046875,286.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.080090999603272,-0.0,-6.701755950189181e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.299576049670576e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.792906348593532e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,7.233010546769947e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.792900527827442e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0004645328444894,287.2272033691406,294.1499938964844,280.8753662109375,280.32830810546875,284.9824523925781,281.5059509277344,286.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.067539691925049,-0.0,-6.694493492886977e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.29296074900776e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.785939619177952e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.227865717140958e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,9.785934526007622e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0004642023704946,287.2250061035156,294.1499938964844,280.8907165527344,280.3452453613281,284.9463806152344,281.4508056640625,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.054388523101807,-0.0,-6.684968667514114e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.277364006265998e-05,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.769515600055456e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.21573451301083e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.769510506885126e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0004634232900571,287.2206420898437,294.1499938964844,280.9208068847656,280.3773803710937,284.8756408691406,281.3609313964844,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.026702880859375,-0.0,-6.662541807145318e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.277364006265998e-05,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.769515600055456e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.21573451301083e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.769510506885126e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0004634232900571,287.2206420898437,294.1499938964844,280.9208068847656,280.3773803710937,284.8756408691406,281.3609313964844,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.026702880859375,-0.0,-6.662541807145318e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.26298089325428e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.75436923909001e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.204547728179023e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.75436414591968e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004627048328984,287.2163391113281,294.1499938964844,280.95001220703125,280.40692138671875,284.8067626953125,281.2940673828125,286.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.9989187717437744,-0.0,-6.641892724701394e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.26298089325428e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.75436923909001e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.204547728179023e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.75436414591968e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004627048328984,287.2163391113281,294.1499938964844,280.95001220703125,280.40692138671875,284.8067626953125,281.2940673828125,286.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.9989187717437744,-0.0,-6.641892724701394e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.253610187442972e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.744501585373656e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.197258673841134e-05,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.744496492203324e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004622367559932,287.2120666503906,294.1499938964844,280.9794311523437,280.434814453125,284.7396850585937,281.2442626953125,286.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.972666501998901,-0.0,-6.628455651025433e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.253610187442972e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.744501585373656e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.197258673841134e-05,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.744496492203324e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004622367559932,287.2120666503906,294.1499938964844,280.9794311523437,280.434814453125,284.7396850585937,281.2442626953125,286.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.972666501998901,-0.0,-6.628455651025433e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.250096627511084e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.740801760926844e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.194526551757008e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.740796667756511e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0004620612598955,287.2078552246094,294.1499938964844,281.0102844238281,280.4623413085937,284.6744079589844,281.20770263671875,286.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.948167562484741,-0.0,-6.623417192486158e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.250096627511084e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.740801760926844e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.194526551757008e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.740796667756511e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0004620612598955,287.2078552246094,294.1499938964844,281.0102844238281,280.4623413085937,284.6744079589844,281.20770263671875,286.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.948167562484741,-0.0,-6.623417192486158e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.25025815377012e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.740971290739252e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.194651698227972e-05,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.740966197568925e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004620692925527,287.20574951171875,294.1499938964844,281.0262145996094,280.4759521484375,284.6424255371094,281.1934814453125,286.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9364418983459473,-0.0,-6.623645276704337e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.2515314463526e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.742312249727549e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,7.195641956059262e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.742307156557216e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0004621329135261,287.20367431640625,294.1499938964844,281.0424499511719,280.489501953125,284.61083984375,281.181396484375,286.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.924983739852905,-0.0,-6.625465687193356e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.257954661734402e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.749076707521452e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.200638356152922e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.749071614351124e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0004624537832569,287.19952392578125,294.1499938964844,281.07586669921875,280.5162658691406,284.54888916015625,281.1634521484375,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9030046463012695,-0.0,-6.634663662907769e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.257954661734402e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.749076707521452e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.200638356152922e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.749071614351124e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0004624537832569,287.19952392578125,294.1499938964844,281.07586669921875,280.5162658691406,284.54888916015625,281.1634521484375,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9030046463012695,-0.0,-6.634663662907769e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.268450230592862e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.760128159541635e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.208801253000274e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.760123793967068e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004629780305549,287.1954345703125,294.1499938964844,281.1103820800781,280.542724609375,284.4885559082031,281.1529541015625,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.882110118865967,-0.0,-6.649708694794755e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.268450230592862e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.760128159541635e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.208801253000274e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.760123793967068e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004629780305549,287.1954345703125,294.1499938964844,281.1103820800781,280.542724609375,284.4885559082031,281.1529541015625,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.882110118865967,-0.0,-6.649708694794755e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.278369543608278e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.77057425188832e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,7.216515950858593e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.77056915871799e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004634735523723,287.1913452148437,294.1499938964844,281.1459045410156,280.5688171386719,284.4298095703125,281.1493225097656,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.861243486404419,-0.0,-6.663944418505707e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.278369543608278e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.77057425188832e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,7.216515950858593e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.77056915871799e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004634735523723,287.1913452148437,294.1499938964844,281.1459045410156,280.5688171386719,284.4298095703125,281.1493225097656,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.861243486404419,-0.0,-6.663944418505707e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.280518133891746e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.772837074706332e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.218187238322571e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.772831981536e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.000463580887299,287.1872863769531,294.1499938964844,281.182373046875,280.5946350097656,284.3726806640625,281.1521301269531,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561883759635066e-09,0.0009888589847832,-0.0110037559643387,0.0,0.0,0.0,-0.0070743365213274,60.0,-3.837967157363892,-0.0,-6.667025331807963e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.280518133891746e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.772837074706332e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.218187238322571e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.772831981536e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.000463580887299,287.1872863769531,294.1499938964844,281.182373046875,280.5946350097656,284.3726806640625,281.1521301269531,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561883759635066e-09,0.0009888589847832,-0.0110037559643387,0.0,0.0,0.0,-0.0070743365213274,60.0,-3.837967157363892,-0.0,-6.667025331807963e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,9.278200013795868e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.770395990926772e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,7.216384256025776e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.770390897756442e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004634650831576,287.185302734375,294.1499938964844,281.200927734375,280.607421875,284.3447570800781,281.1556701660156,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.5329744402522465e-09,0.000988611835055,-0.0109280133619904,0.0,0.0,0.0,-0.0070600053295493,60.0,-3.824778079986572,-0.0,-6.663692175834512e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.275450429413468e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.767500159796327e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,7.214245124487206e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.767495066625996e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0004633277421817,287.18328857421875,294.1499938964844,281.2196655273437,280.6201477050781,284.3172302246094,281.160400390625,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.810801982879639,-0.0,-6.659740137138216e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.26856228034012e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.760246757650748e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,7.208887836895883e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.760241664480418e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.000462983676698,287.1793212890625,294.1499938964844,281.2576904296875,280.6453857421875,284.26336669921875,281.1733093261719,286.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825660438102e-09,0.0009875862160697,-0.0106132198125123,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.783037185668945,-0.0,-6.649846540085491e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.26856228034012e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.760246757650748e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,7.208887836895883e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.760241664480418e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.000462983676698,287.1793212890625,294.1499938964844,281.2576904296875,280.6453857421875,284.26336669921875,281.1733093261719,286.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825660438102e-09,0.0009875862160697,-0.0106132198125123,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.783037185668945,-0.0,-6.649846540085491e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.209251584252344e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.697789209894836e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.162756810430437e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.697784844320267e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0004600209649652,287.1753845214844,294.1499938964844,281.2963256835937,280.6703796386719,284.2113647460937,281.1879577636719,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7390387058258057,-0.0,-6.565007026893e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.209251584252344e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.697789209894836e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.162756810430437e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.697784844320267e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0004600209649652,287.1753845214844,294.1499938964844,281.2963256835937,280.6703796386719,284.2113647460937,281.1879577636719,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7390387058258057,-0.0,-6.565007026893e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.166398376692086e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.652662265580148e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,7.129426376195624e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.65265790000558e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,0.0004578803491313,287.1715087890625,294.1499938964844,281.33551025390625,280.69512939453125,284.16119384765625,281.2029724121094,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.693253517150879,-0.0,-6.504046012878463e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.166398376692086e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.652662265580148e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,7.129426376195624e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.65265790000558e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,0.0004578803491313,287.1715087890625,294.1499938964844,281.33551025390625,280.69512939453125,284.16119384765625,281.2029724121094,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.693253517150879,-0.0,-6.504046012878463e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.11423485376872e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,9.59773242357187e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,7.088855636538938e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.5977280579973e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0004552747122943,287.1676940917969,294.1499938964844,281.3751220703125,280.7196960449219,284.1128234863281,281.2170104980469,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489921824277985e-09,0.000971142668277,-0.0055748196318745,0.0,0.0,0.0,-0.006047180853784,60.0,-3.646193504333496,-0.0,-6.430226306974873e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.11423485376872e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,9.59773242357187e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,7.088855636538938e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.5977280579973e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0004552747122943,287.1676940917969,294.1499938964844,281.3751220703125,280.7196960449219,284.1128234863281,281.2170104980469,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489921824277985e-09,0.000971142668277,-0.0055748196318745,0.0,0.0,0.0,-0.006047180853784,60.0,-3.646193504333496,-0.0,-6.430226306974873e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.089255036087708e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.571426926413552e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.069426646921784e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.571422560838982e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004540269146673,287.1658020019531,294.1499938964844,281.3950500488281,280.7318725585937,284.0893249511719,281.2231140136719,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684830438345,2.178675240216421e-09,0.0009684808901511,-0.0047592404298484,0.0,0.0,0.0,-0.0058928811922669,60.0,-3.6219265460968018,-0.0,-6.395024598759846e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.069867519428954e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,9.551010589348152e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,7.054347224766389e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.551006223773584e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.000453058455605,287.1639404296875,294.1499938964844,281.4150695800781,280.7440490722656,284.0662841796875,281.2285461425781,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664166718721,1.937105142957307e-09,0.0009664147510193,-0.0041262335143983,0.0,0.0,0.0,-0.0057731219567358,60.0,-3.598604440689087,-0.0,-6.36776960050156e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.050589869730176e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.53071066760458e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,7.03935293131508e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.530706302030012e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0004520954971667,287.16021728515625,294.1499938964844,281.45526123046875,280.76824951171875,284.0213928222656,281.2384948730469,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696886187119162e-09,0.0009643597295507,-0.0034967623651027,0.0,0.0,0.0,-0.0056540304794907,60.0,-3.5577704906463623,-0.0,-6.34072492289306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.050589869730176e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.53071066760458e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,7.03935293131508e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.530706302030012e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0004520954971667,287.16021728515625,294.1499938964844,281.45526123046875,280.76824951171875,284.0213928222656,281.2384948730469,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696886187119162e-09,0.0009643597295507,-0.0034967623651027,0.0,0.0,0.0,-0.0056540304794907,60.0,-3.5577704906463623,-0.0,-6.34072492289306e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.048126230482012e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.528116061119364e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.037437171675265e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.528111695544794e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.0004519724170677,287.1565246582031,294.1499938964844,281.4955749511719,280.79229736328125,283.9779357910156,281.248779296875,286.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.6661474422363654e-09,0.0009640965727157,-0.0034162139054387,0.0,0.0,0.0,-0.0056387903168797,60.0,-3.524973154067993,-0.0,-6.337268132483588e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.048126230482012e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.528116061119364e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.037437171675265e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.528111695544794e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.0004519724170677,287.1565246582031,294.1499938964844,281.4955749511719,280.79229736328125,283.9779357910156,281.248779296875,286.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.6661474422363654e-09,0.0009640965727157,-0.0034162139054387,0.0,0.0,0.0,-0.0056387903168797,60.0,-3.524973154067993,-0.0,-6.337268132483588e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
