time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108660,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.045192564371972e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.52502668951638e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.035154703771695e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.525022323941812e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0004518258792813,287.1528625488281,294.1499938964844,281.5359191894531,280.8162536621094,283.9359436035156,281.2601013183594,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295543803224175e-09,0.0009637838811613,-0.0033203247003257,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.4954638481140137,-0.0,-6.333154800586271e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.045192564371972e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.52502668951638e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.035154703771695e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.525022323941812e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0004518258792813,287.1528625488281,294.1499938964844,281.5359191894531,280.8162536621094,283.9359436035156,281.2601013183594,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295543803224175e-09,0.0009637838811613,-0.0033203247003257,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.4954638481140137,-0.0,-6.333154800586271e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.034998947754502e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.514292469248176e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,7.027226820355281e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,9.514288831269369e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,0.0004513167077675,287.14923095703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8953857421875,281.271484375,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4645702838897705,-0.0,-6.318884260281267e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.034998947754502e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.514292469248176e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,7.027226820355281e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,9.514288831269369e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,0.0004513167077675,287.14923095703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8953857421875,281.271484375,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4645702838897705,-0.0,-6.318884260281267e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.027239866554736e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,9.506122296443208e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,7.021192141110078e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.50611793086864e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004509291320573,287.1474304199219,294.1499938964844,281.5963439941406,280.8520202636719,283.8756408691406,281.2768249511719,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058314512510606e-09,0.000961871293839,-0.0027340736705809,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4483416080474854,-0.0,-6.308033562163473e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.014850365929306e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.493075049249455e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.011555135250092e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.493070683674888e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0004503102391026,287.1456298828125,294.1499938964844,281.6163635253906,280.8639221191406,283.8562927246094,281.28125,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4308741092681885,-0.0,-6.2907275832913e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.002837032312527e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.480424341745676e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.002212078077719e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,9.480420703766868e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0004497101763263,287.1427917480469,294.1499938964844,281.65625,280.8877258300781,283.8209533691406,281.28765869140625,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000740107439924,8.822298447341833e-10,0.0007401065668091,-0.0015792889753356,0.0,0.0,0.0,-0.0041579636745154,60.0,-3.1528754234313965,-0.0,-6.273968722325662e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.002837032312527e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.480424341745676e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.002212078077719e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,9.480420703766868e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0004497101763263,287.1427917480469,294.1499938964844,281.65625,280.8877258300781,283.8209533691406,281.28765869140625,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000740107439924,8.822298447341833e-10,0.0007401065668091,-0.0015792889753356,0.0,0.0,0.0,-0.0041579636745154,60.0,-3.1528754234313965,-0.0,-6.273968722325662e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,2.493260763003491e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,2.6255247576045804e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.9392044123378586e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,2.625523484311998e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001245434832526,287.1435852050781,294.1499938964844,281.69580078125,280.9114990234375,283.80133056640625,281.2936096191406,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000495986372698,5.62968283102094e-10,0.0004959857906214,-0.0009840669808909,0.0,0.0,0.0,-0.0027585611678659,60.0,-2.001620054244995,-0.0,-4.811925080616675e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,2.493260763003491e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,2.6255247576045804e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.9392044123378586e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,2.625523484311998e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001245434832526,287.1435852050781,294.1499938964844,281.69580078125,280.9114990234375,283.80133056640625,281.2936096191406,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000495986372698,5.62968283102094e-10,0.0004959857906214,-0.0009840669808909,0.0,0.0,0.0,-0.0027585611678659,60.0,-2.001620054244995,-0.0,-4.811925080616675e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,2.402242353127804e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,2.5296778403571807e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,1.8684120732359588e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,2.5296767489635386e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001199969265144,287.1517028808594,294.1499938964844,281.7348937988281,280.935302734375,283.79638671875,281.31024169921875,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255967141129,3.2015015638542366e-10,0.0002559668209869,-0.0005857133655808,0.0,0.0,0.0,-0.0014417904894798,60.0,-1.2258808612823486,-0.0,-4.467010317199538e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,2.402242353127804e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,2.5296778403571807e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,1.8684120732359588e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,2.5296767489635386e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001199969265144,287.1517028808594,294.1499938964844,281.7348937988281,280.935302734375,283.79638671875,281.31024169921875,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255967141129,3.2015015638542366e-10,0.0002559668209869,-0.0005857133655808,0.0,0.0,0.0,-0.0014417904894798,60.0,-1.2258808612823486,-0.0,-4.467010317199538e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,1.623086427571252e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,1.709188836684916e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,1.2624014743778387e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,1.7091881090891548e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,8.107649045996368e-05,287.1553039550781,294.1499938964844,281.7734069824219,280.9591979980469,283.795166015625,281.3207702636719,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732648524921,2.1663085214562727e-10,0.0001732646342134,-0.0003962616901844,0.0,0.0,0.0,-0.0009759026579558,60.0,-0.7659443616867065,-0.0,-2.0392316724127113e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,1.623086427571252e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,1.709188836684916e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,1.2624014743778387e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,1.7091881090891548e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,8.107649045996368e-05,287.1553039550781,294.1499938964844,281.7734069824219,280.9591979980469,283.795166015625,281.3207702636719,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732648524921,2.1663085214562727e-10,0.0001732646342134,-0.0003962616901844,0.0,0.0,0.0,-0.0009759026579558,60.0,-0.7659443616867065,-0.0,-2.0392316724127113e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,1.423189041815931e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,1.4986871974542735e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,1.1069256288465112e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,1.4986865608079825e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,7.109121361281723e-05,287.156494140625,294.1499938964844,281.7924499511719,280.97119140625,283.794921875,281.3246765136719,286.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449215196771,1.8293545844816348e-10,0.0001449213305022,-0.0003360192058607,0.0,0.0,0.0,-0.0008173289243131,60.0,-0.6317189931869507,-0.0,-1.567864393869911e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,1.1696956789819524e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,1.2317463188082913e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.09763912204653e-06,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,1.23174577311147e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,5.842869359184988e-05,287.1573486328125,294.1499938964844,281.811279296875,280.9831848144531,283.7948608398437,281.32781982421875,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124634738313,1.5588656754328412e-10,0.0001246345782419,-0.0002851939352694,0.0,0.0,0.0,-0.00070203182986,60.0,-0.5289239883422852,-0.0,-1.0590806009957987e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,7.698770787101239e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,8.107179382932372e-06,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,5.987937583995517e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,8.107176654448267e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,3.845693936455064e-05,287.1585998535156,294.1499938964844,281.8484191894531,281.00732421875,283.7947998046875,281.3319702148437,286.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203319157473743e-05,1.0260273186624147e-10,8.203308971133083e-05,-0.0001877112226793,0.0,0.0,0.0,-0.000462069408968,60.0,-0.3620784878730774,-0.0,-4.5880285681754174e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,7.698770787101239e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,8.107179382932372e-06,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,5.987937583995517e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,8.107176654448267e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,3.845693936455064e-05,287.1585998535156,294.1499938964844,281.8484191894531,281.00732421875,283.7947998046875,281.3319702148437,286.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203319157473743e-05,1.0260273186624147e-10,8.203308971133083e-05,-0.0001877112226793,0.0,0.0,0.0,-0.000462069408968,60.0,-0.3620784878730774,-0.0,-4.5880285681754174e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,4.2088063310075086e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,4.432077275851043e-06,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,3.2735185868659755e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,4.432075456861639e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,2.1023850422352552e-05,287.1590576171875,294.1499938964844,281.8847045898437,281.0316162109375,283.7948303222656,281.3337097167969,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.484660894377157e-05,5.609162093134224e-11,4.484655073611066e-05,-0.0001026194076985,0.0,0.0,0.0,-0.0002526079770177,60.0,-0.2231831699609756,-0.0,-1.371201208133499e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,4.2088063310075086e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,4.432077275851043e-06,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,3.2735185868659755e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,4.432075456861639e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,2.1023850422352552e-05,287.1590576171875,294.1499938964844,281.8847045898437,281.0316162109375,283.7948303222656,281.3337097167969,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.484660894377157e-05,5.609162093134224e-11,4.484655073611066e-05,-0.0001026194076985,0.0,0.0,0.0,-0.0002526079770177,60.0,-0.2231831699609756,-0.0,-1.371201208133499e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,1.858065161286504e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,1.9566327864595223e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,1.4451628658207485e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,1.956632104338496e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,9.281416168960275e-06,287.1590881347656,294.1499938964844,281.9200439453125,281.0561218261719,283.7947998046875,281.3341064453125,286.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.979865555767901e-05,2.4763009351391748e-11,1.9798630091827363e-05,-4.530377918854356e-05,0.0,0.0,0.0,-0.000111520072096,60.0,-0.1168812736868858,-0.0,-2.6724228732732943e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,1.858065161286504e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,1.9566327864595223e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,1.4451628658207485e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,1.956632104338496e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,9.281416168960275e-06,287.1590881347656,294.1499938964844,281.9200439453125,281.0561218261719,283.7947998046875,281.3341064453125,286.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.979865555767901e-05,2.4763009351391748e-11,1.9798630091827363e-05,-4.530377918854356e-05,0.0,0.0,0.0,-0.000111520072096,60.0,-0.1168812736868858,-0.0,-2.6724228732732943e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,6.359179565151862e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,6.696524792459968e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,4.946032277075574e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,6.696521950289025e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,3.176540531057981e-06,287.1590270996094,294.1499938964844,281.954345703125,281.08087158203125,283.7947998046875,281.3341369628906,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.7761156969936565e-06,8.475178892020097e-12,6.77610705679399e-06,-1.5505225746892393e-05,0.0,0.0,0.0,-3.816788375843316e-05,60.0,-0.0503848046064376,-0.0,-3.130296369335817e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,6.359179565151862e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,6.696524792459968e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,4.946032277075574e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,6.696521950289025e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,3.176540531057981e-06,287.1590270996094,294.1499938964844,281.954345703125,281.08087158203125,283.7947998046875,281.3341369628906,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.7761156969936565e-06,8.475178892020097e-12,6.77610705679399e-06,-1.5505225746892393e-05,0.0,0.0,0.0,-3.816788375843316e-05,60.0,-0.0503848046064376,-0.0,-3.130296369335817e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.149996530282806e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,3.317099128707923e-07,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,2.4499991013726685e-07,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,3.317097707622452e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,1.573487793393724e-06,287.15899658203125,294.1499938964844,281.9710693359375,281.0933532714844,283.7947998046875,281.3341369628906,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.35655568051152e-06,4.198192574828008e-12,3.356551360411686e-06,-7.68050904298434e-06,0.0,0.0,0.0,-1.890650310087949e-05,60.0,-0.0300000570714473,-0.0,-7.68074568790328e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,1.384646566293668e-07,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,1.4581000584712458e-07,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,1.076948166200964e-07,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,1.458099490037057e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,6.916593520145398e-07,287.15899658203125,294.1499938964844,281.9875183105469,281.1059265136719,283.7947998046875,281.3341369628906,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.475457906963129e-06,1.8454302756071295e-12,1.4754560879737255e-06,-3.376151198608568e-06,0.0,0.0,0.0,-8.310831617563963e-06,60.0,-0.0172967668622732,-0.0,-1.4840932031478377e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,8.887498736953603e-09,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.35896782294776e-09,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,6.912504346701098e-09,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.358963382055664e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,4.439487710783396e-08,287.15899658203125,294.1499938964844,282.0194091796875,281.1312866210937,283.7947998046875,281.3341369628906,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.469010819884717e-08,1.18426739226761e-13,9.468998740658209e-08,-2.1667960936611053e-07,0.0,0.0,0.0,-5.333567969501019e-07,60.0,-0.0042190896347165,-0.0,-6.114238508328206e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,8.887498736953603e-09,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.35896782294776e-09,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,6.912504346701098e-09,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.358963382055664e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,4.439487710783396e-08,287.15899658203125,294.1499938964844,282.0194091796875,281.1312866210937,283.7947998046875,281.3341369628906,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.469010819884717e-08,1.18426739226761e-13,9.468998740658209e-08,-2.1667960936611053e-07,0.0,0.0,0.0,-5.333567969501019e-07,60.0,-0.0042190896347165,-0.0,-6.114238508328206e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,-1.3646703767022927e-09,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,-1.437064134357513e-09,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,-1.0614110701467894e-09,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,-1.437063468223698e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,-6.816808006959718e-09,287.15899658203125,294.1499938964844,282.04998779296875,281.1570129394531,283.7947998046875,281.3341369628906,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.4530370684440186e-08,-1.818539588393284e-14,-1.4530352920871792e-08,3.32557448246007e-08,0.0,0.0,0.0,8.183997124433517e-08,60.0,-0.0007845728541724,-0.0,-1.4415800967469972e-17,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,-1.3646703767022927e-09,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,-1.437064134357513e-09,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,-1.0614110701467894e-09,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,-1.437063468223698e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,-6.816808006959718e-09,287.15899658203125,294.1499938964844,282.04998779296875,281.1570129394531,283.7947998046875,281.3341369628906,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.4530370684440186e-08,-1.818539588393284e-14,-1.4530352920871792e-08,3.32557448246007e-08,0.0,0.0,0.0,8.183997124433517e-08,60.0,-0.0007845728541724,-0.0,-1.4415800967469972e-17,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,6.9883707709550436e-09,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.359093778802617e-09,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,5.43540368269646e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,7.359090670178148e-09,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,3.490834643571361e-08,287.15899658203125,294.1499938964844,282.0767517089844,281.18017578125,283.7947998046875,281.3341369628906,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.445980543252517e-08,9.315437283314785e-14,7.445971306196952e-08,-1.703838279354386e-07,0.0,0.0,0.0,-4.194153007119894e-07,60.0,-0.0002262325288029,-0.0,-3.7803776591162964e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,6.9883707709550436e-09,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.359093778802617e-09,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,5.43540368269646e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,7.359090670178148e-09,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,3.490834643571361e-08,287.15899658203125,294.1499938964844,282.0767517089844,281.18017578125,283.7947998046875,281.3341369628906,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.445980543252517e-08,9.315437283314785e-14,7.445971306196952e-08,-1.703838279354386e-07,0.0,0.0,0.0,-4.194153007119894e-07,60.0,-0.0002262325288029,-0.0,-3.7803776591162964e-16,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.557878944908225e-08,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.958813341701898e-08,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,5.878354869537362e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.958809788988219e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,3.775315633447465e-07,287.1589660644531,294.1499938964844,282.0975036621094,281.1980895996094,283.7947998046875,281.3341064453125,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.052756470533495e-07,1.0072297813509825e-12,8.0527462387181e-07,-1.8426892438583309e-06,0.0,0.0,0.0,-4.5359047362580895e-06,60.0,-0.0010885458905249,-0.0,-4.42163768435682e-14,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.557878944908225e-08,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.958813341701898e-08,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,5.878354869537362e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.958809788988219e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,3.775315633447465e-07,287.1589660644531,294.1499938964844,282.0975036621094,281.1980895996094,283.7947998046875,281.3341064453125,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.052756470533495e-07,1.0072297813509825e-12,8.0527462387181e-07,-1.8426892438583309e-06,0.0,0.0,0.0,-4.5359047362580895e-06,60.0,-0.0010885458905249,-0.0,-4.42163768435682e-14,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,1.737153212388876e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,1.8293066261776405e-07,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,1.3511201757410165e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,1.8293059156349045e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,8.677436653670156e-07,287.1589660644531,294.1499938964844,282.10577392578125,281.2052001953125,283.7947998046875,281.3341064453125,286.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8508602579458968e-06,2.314981973478014e-12,1.8508579842091424e-06,-4.2352935452072416e-06,0.0,0.0,0.0,-1.042537041939795e-05,60.0,-0.0030697579495608,-0.0,-2.335928488399891e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,3.455438104538189e-07,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,3.6387439195095794e-07,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,2.687564801817644e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,3.638742214207014e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,1.7260621234527207e-06,287.1589660644531,294.1499938964844,282.1127014160156,281.2111511230469,283.7947998046875,281.3341064453125,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.681677299027797e-06,4.6048880854299146e-12,3.681672524180613e-06,-8.424682164331898e-06,0.0,0.0,0.0,-2.073784708045423e-05,60.0,-0.0067526069469749,-0.0,-9.242500428191525e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,1.0052866628029733e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,1.058615680449293e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.818902076905943e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,1.058615225701942e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,5.021613105782308e-06,287.1589050292969,294.1499938964844,282.122802734375,281.2197265625,283.7947692871094,281.3341064453125,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.07112846308155e-05,1.3397223434796768e-11,1.0711270988394972e-05,-2.4510203729732893e-05,0.0,0.0,0.0,-6.033365207258612e-05,60.0,-0.0216138083487749,-0.0,-7.822816179559045e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,1.0052866628029733e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,1.058615680449293e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.818902076905943e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,1.058615225701942e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,5.021613105782308e-06,287.1589050292969,294.1499938964844,282.122802734375,281.2197265625,283.7947692871094,281.3341064453125,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.07112846308155e-05,1.3397223434796768e-11,1.0711270988394972e-05,-2.4510203729732893e-05,0.0,0.0,0.0,-6.033365207258612e-05,60.0,-0.0216138083487749,-0.0,-7.822816179559045e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
