time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110940,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,2.1292760266078403e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,2.242230948468205e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,1.6561047004870488e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,2.242230038973503e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,1.0636169463396072e-05,287.1588439941406,294.1499938964844,282.1282653808594,281.2242431640625,283.7947692871094,281.334228515625,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.268748721689917e-05,2.8376459168533152e-11,2.268745993205812e-05,-5.191477248445153e-05,0.0,0.0,0.0,-0.0001277921837754,60.0,-0.0509553886950016,-0.0,-3.5095155948017265e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,2.1292760266078403e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,2.242230948468205e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,1.6561047004870488e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,2.242230038973503e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,1.0636169463396072e-05,287.1588439941406,294.1499938964844,282.1282653808594,281.2242431640625,283.7947692871094,281.334228515625,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.268748721689917e-05,2.8376459168533152e-11,2.268745993205812e-05,-5.191477248445153e-05,0.0,0.0,0.0,-0.0001277921837754,60.0,-0.0509553886950016,-0.0,-3.5095155948017265e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.418004780542105e-06,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,3.5993248275190126e-06,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,2.6584500574244885e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,3.5993232359032845e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,1.707363480818458e-05,287.15899658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7947998046875,281.3347473144531,286.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.641914372565225e-05,4.5551330069004685e-11,3.641910006990656e-05,-8.33361700642854e-05,0.0,0.0,0.0,-0.0002051387127721,60.0,-0.0916842594742775,-0.0,-9.04333413709324e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.418004780542105e-06,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,3.5993248275190126e-06,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,2.6584500574244885e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,3.5993232359032845e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,1.707363480818458e-05,287.15899658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7947998046875,281.3347473144531,286.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.641914372565225e-05,4.5551330069004685e-11,3.641910006990656e-05,-8.33361700642854e-05,0.0,0.0,0.0,-0.0002051387127721,60.0,-0.0916842594742775,-0.0,-9.04333413709324e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,5.463434717967175e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,5.7532615755917504e-06,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,4.249341145623475e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,5.753259301854996e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,2.7290974685456604e-05,287.15899658203125,294.1499938964844,282.12701416015625,281.2226257324219,283.7947692871094,281.33575439453125,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.821315789944492e-05,7.281029945627182e-11,5.821308513986878e-05,-0.0001332065003225,0.0,0.0,0.0,-0.0003278982476331,60.0,-0.1468475461006164,-0.0,-2.31054675392528e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,5.463434717967175e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,5.7532615755917504e-06,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,4.249341145623475e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,5.753259301854996e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,2.7290974685456604e-05,287.15899658203125,294.1499938964844,282.12701416015625,281.2226257324219,283.7947692871094,281.33575439453125,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.821315789944492e-05,7.281029945627182e-11,5.821308513986878e-05,-0.0001332065003225,0.0,0.0,0.0,-0.0003278982476331,60.0,-0.1468475461006164,-0.0,-2.31054675392528e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,7.289200311788591e-06,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.67588153394172e-06,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,5.66938251722604e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,7.675878805457614e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,3.641104922280647e-05,287.1593322753906,294.1499938964844,282.1244812011719,281.2203063964844,283.7947692871094,281.3369445800781,286.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.766670023556799e-05,9.714191256948723e-11,7.7666605648119e-05,-0.0001777212164597,0.0,0.0,0.0,-0.0004374745767563,60.0,-0.1920344829559326,-0.0,-4.112852003412826e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,1.012128541333368e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,1.0658204701030629e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,7.872116839280352e-06,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,1.0658200153557118e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,5.0557893700897694e-05,287.1599426269531,294.1499938964844,282.1211853027344,281.21728515625,283.7947998046875,281.33905029296875,286.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078425266314,1.3488450634202565e-10,0.0001078423956641,-0.0002467712911311,0.0,0.0,0.0,-0.0006074465345591,60.0,-0.258389949798584,-0.0,-7.92966026175179e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,1.8895363609772176e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,1.989773409150075e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,1.4696404832648112e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,1.9897726815543137e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.438621054869144e-05,287.1623840332031,294.1499938964844,282.1124572753906,281.2094116210937,283.7945556640625,281.3473815917969,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013309131143,2.518154296193842e-10,0.0002013306511798,-0.0004606964066624,0.0,0.0,0.0,-0.0011340405326336,60.0,-0.4839407503604889,-0.0,-2.7637181432282887e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,1.8895363609772176e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,1.989773409150075e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,1.4696404832648112e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,1.9897726815543137e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.438621054869144e-05,287.1623840332031,294.1499938964844,282.1124572753906,281.2094116210937,283.7945556640625,281.3473815917969,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013309131143,2.518154296193842e-10,0.0002013306511798,-0.0004606964066624,0.0,0.0,0.0,-0.0011340405326336,60.0,-0.4839407503604889,-0.0,-2.7637181432282887e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,3.034755900443997e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,3.195745011908002e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,2.3603673980687745e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,3.19574392051436e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001515922776889,287.1667175292969,294.1499938964844,282.101318359375,281.1994323730469,283.79229736328125,281.3604736328125,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233564202673,4.0443892679320465e-10,0.0003233560128137,-0.0007399207679554,0.0,0.0,0.0,-0.0018213769653812,60.0,-0.8276761770248413,-0.0,-7.129035139996631e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,3.034755900443997e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,3.195745011908002e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,2.3603673980687745e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,3.19574392051436e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0001515922776889,287.1667175292969,294.1499938964844,282.101318359375,281.1994323730469,283.79229736328125,281.3604736328125,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233564202673,4.0443892679320465e-10,0.0003233560128137,-0.0007399207679554,0.0,0.0,0.0,-0.0018213769653812,60.0,-0.8276761770248413,-0.0,-7.129035139996631e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,3.5434564779279754e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,3.731431934284046e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,2.7560237867874093e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,3.731430115294643e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001770029193721,287.1710205078125,294.1499938964844,282.0881652832031,281.187744140625,283.7873840332031,281.3730773925781,286.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800266713369,4.747046089548235e-10,0.0003800261765718,-0.0008679801831021,0.0,0.0,0.0,-0.0021402086131274,60.0,-1.1065915822982788,-0.0,-9.719354210346864e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,3.5434564779279754e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,3.731431934284046e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,2.7560237867874093e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,3.731430115294643e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001770029193721,287.1710205078125,294.1499938964844,282.0881652832031,281.187744140625,283.7873840332031,281.3730773925781,286.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800266713369,4.747046089548235e-10,0.0003800261765718,-0.0008679801831021,0.0,0.0,0.0,-0.0021402086131274,60.0,-1.1065915822982788,-0.0,-9.719354210346864e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,3.657025081338361e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,3.851024666801095e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,2.844354821718298e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,3.851023211609572e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0001826758962124,287.1725158691406,294.1499938964844,282.0734558105469,281.1746826171875,283.7807922363281,281.3832702636719,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896631824318,4.873715320208305e-10,0.0003896626876667,-0.0008916451479308,0.0,0.0,0.0,-0.0021948651410639,60.0,-1.1489049196243286,-0.0,-1.0352350088282948e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,3.657025081338361e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,3.851024666801095e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,2.844354821718298e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,3.851023211609572e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0001826758962124,287.1725158691406,294.1499938964844,282.0734558105469,281.1746826171875,283.7807922363281,281.3832702636719,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896631824318,4.873715320208305e-10,0.0003896626876667,-0.0008916451479308,0.0,0.0,0.0,-0.0021948651410639,60.0,-1.1489049196243286,-0.0,-1.0352350088282948e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,3.9324466342804953e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,4.141057070228271e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,3.058571746805683e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,4.141055251238868e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,0.0001964337716344,287.17437744140625,294.1499938964844,282.065673828125,281.16778564453125,283.77734375,281.3886108398437,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004159318341407,5.209940256989395e-10,0.0004159313393756,-0.000953770650085,0.0,0.0,0.0,-0.0023433002643287,60.0,-1.2319809198379517,-0.0,-1.1970400670691106e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,4.629112663678825e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,4.874680234934203e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,3.6004235880682245e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,4.8746784159448e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,0.0002312336728209,287.17547607421875,294.1499938964844,282.05767822265625,281.16070556640625,283.7721862792969,281.3929443359375,286.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005071409395895,6.308438216251485e-10,0.0005071402993053,-0.0011513584759086,0.0,0.0,0.0,-0.0028544643428176,60.0,-1.3819465637207031,-0.0,-1.658740700349881e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,9.009277709992602e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.487206261837856e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,7.007220847299322e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.487202623859048e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0004500318900682,287.1746826171875,294.1499938964844,282.04119873046875,281.1461486816406,283.7566223144531,281.40728759765625,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008226205245591,1.044326847221555e-09,0.0008226194768212,-0.0019229302415624,0.0,0.0,0.0,-0.0046461094170808,60.0,-2.316457986831665,-0.0,-6.282937192736426e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,9.009277709992602e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.487206261837856e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,7.007220847299322e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.487202623859048e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0004500318900682,287.1746826171875,294.1499938964844,282.04119873046875,281.1461486816406,283.7566223144531,281.40728759765625,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008226205245591,1.044326847221555e-09,0.0008226194768212,-0.0019229302415624,0.0,0.0,0.0,-0.0046461094170808,60.0,-2.316457986831665,-0.0,-6.282937192736426e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.020751167554408e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.499288717051968e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,7.016144809313118e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.4992843514774e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0004506050026975,287.17254638671875,294.1499938964844,282.0245361328125,281.1314392089844,283.7276306152344,281.4216613769531,286.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976646435447,1.340281219341932e-09,0.0009766450384631,-0.0025469691026955,0.0,0.0,0.0,-0.005554327275604,60.0,-2.951676845550537,-0.0,-6.298946431115837e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.020751167554408e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.499288717051968e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,7.016144809313118e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.4992843514774e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0004506050026975,287.17254638671875,294.1499938964844,282.0245361328125,281.1314392089844,283.7276306152344,281.4216613769531,286.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976646435447,1.340281219341932e-09,0.0009766450384631,-0.0025469691026955,0.0,0.0,0.0,-0.005554327275604,60.0,-2.951676845550537,-0.0,-6.298946431115837e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.032157686306164e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.511299867881462e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,7.025016384432092e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.511296229902656e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0004511747974902,287.16845703125,294.1499938964844,282.0080871582031,281.116943359375,283.69830322265625,281.4406433105469,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623937075957,1.4668605219370079e-09,0.0009623921941965,-0.0028939973562955,0.0,0.0,0.0,-0.0055399942211806,60.0,-3.1023919582366943,-0.0,-6.314881773050729e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.032157686306164e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.511299867881462e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,7.025016384432092e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.511296229902656e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0004511747974902,287.16845703125,294.1499938964844,282.0080871582031,281.116943359375,283.69830322265625,281.4406433105469,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623937075957,1.4668605219370079e-09,0.0009623921941965,-0.0028939973562955,0.0,0.0,0.0,-0.0055399942211806,60.0,-3.1023919582366943,-0.0,-6.314881773050729e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.032867819769308e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.5120478363242e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.025568629615009e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.512044198345392e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004512102750595,287.16436767578125,294.1499938964844,281.9923095703125,281.10308837890625,283.6693420410156,281.4603271484375,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624696685932,1.4756744715072043e-09,0.0009624682134017,-0.0029170932248234,0.0,0.0,0.0,-0.0055443667806684,60.0,-3.131645679473877,-0.0,-6.315870848538907e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.032867819769308e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.5120478363242e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.025568629615009e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.512044198345392e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004512102750595,287.16436767578125,294.1499938964844,281.9923095703125,281.10308837890625,283.6693420410156,281.4603271484375,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624696685932,1.4756744715072043e-09,0.0009624682134017,-0.0029170932248234,0.0,0.0,0.0,-0.0055443667806684,60.0,-3.131645679473877,-0.0,-6.315870848538907e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.026609041029587e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,9.505457273917271e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,7.02070101397112e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.505453635938466e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0004508976417127,287.1623229980469,294.1499938964844,281.9848022460937,281.09649658203125,283.6549377441406,281.4689025878906,286.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618025505915,1.3976814150495898e-09,0.0009618011536076,-0.0027127175126224,0.0,0.0,0.0,-0.0055057015269994,60.0,-3.1375417709350586,-0.0,-6.307119804205287e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.0250039647799e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,9.503767068963498e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.019452459644526e-05,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.503763430984692e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0004508174606598,287.1603088378906,294.1499938964844,281.9776306152344,281.0902099609375,283.640625,281.4766540527344,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616308961994,1.377662428581061e-09,0.0009616294992156,-0.002660259604454,0.0,0.0,0.0,-0.0054957750253379,60.0,-3.141630172729492,-0.0,-6.304874489160285e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.046718332683668e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.526633220957592e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.036341412458569e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,9.526629582978784e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004519021313171,287.1562805175781,294.1499938964844,281.96453857421875,281.0787658691406,283.6121520996094,281.493896484375,286.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639432537369,1.6481558340331042e-09,0.0009639416239224,-0.0033690696582198,0.0,0.0,0.0,-0.0056298654526472,60.0,-3.153043746948242,-0.0,-6.335245927857613e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.046718332683668e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.526633220957592e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.036341412458569e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,9.526629582978784e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004519021313171,287.1562805175781,294.1499938964844,281.96453857421875,281.0787658691406,283.6121520996094,281.493896484375,286.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639432537369,1.6481558340331042e-09,0.0009639416239224,-0.0033690696582198,0.0,0.0,0.0,-0.0056298654526472,60.0,-3.153043746948242,-0.0,-6.335245927857613e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.086364298127592e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.568381938152017e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,7.067176920827478e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,9.568378300173208e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004538825305644,287.1522827148437,294.1499938964844,281.95343017578125,281.069091796875,283.5838623046875,281.5190124511719,286.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.142059862819678e-09,0.0009681650553829,-0.0046632974408566,0.0,0.0,0.0,-0.005874715745449,60.0,-3.1714329719543457,-0.0,-6.390889950580458e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.086364298127592e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.568381938152017e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,7.067176920827478e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,9.568378300173208e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004538825305644,287.1522827148437,294.1499938964844,281.95343017578125,281.069091796875,283.5838623046875,281.5190124511719,286.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.142059862819678e-09,0.0009681650553829,-0.0046632974408566,0.0,0.0,0.0,-0.005874715745449,60.0,-3.1714329719543457,-0.0,-6.390889950580458e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.12084215087816e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.60468896664679e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.093993190210313e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.604685328667983e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0004556047788355,287.14825439453125,294.1499938964844,281.9447631835937,281.06158447265625,283.5557556152344,281.55078125,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971840985585,2.5715782836499557e-09,0.0009718384244479,-0.0057887900620698,0.0,0.0,0.0,-0.0060876491479575,60.0,-3.1901800632476807,-0.0,-6.439478283937207e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.12084215087816e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.60468896664679e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.093993190210313e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.604685328667983e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0004556047788355,287.14825439453125,294.1499938964844,281.9447631835937,281.06158447265625,283.5557556152344,281.55078125,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971840985585,2.5715782836499557e-09,0.0009718384244479,-0.0057887900620698,0.0,0.0,0.0,-0.0060876491479575,60.0,-3.1901800632476807,-0.0,-6.439478283937207e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.115808643400668e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.59938915912062e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,7.09007799741812e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,9.599385521141812e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.000455353379948,287.144287109375,294.1499938964844,281.9389953613281,281.0566711425781,283.52801513671875,281.58233642578125,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.508836027814709e-09,0.0009713030303828,-0.0056243827566504,0.0,0.0,0.0,-0.0060565508902072,60.0,-3.1989920139312744,-0.0,-6.432369303865927e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.115808643400668e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.59938915912062e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,7.09007799741812e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,9.599385521141812e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.000455353379948,287.144287109375,294.1499938964844,281.9389953613281,281.0566711425781,283.52801513671875,281.58233642578125,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.508836027814709e-09,0.0009713030303828,-0.0056243827566504,0.0,0.0,0.0,-0.0060565508902072,60.0,-3.1989920139312744,-0.0,-6.432369303865927e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.10883754841052e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,9.592047717887908e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,7.084655953804031e-05,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.5920440799091e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0004550051235128,287.1423034667969,294.1499938964844,281.93731689453125,281.0552978515625,283.5142822265625,281.5963134765625,286.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219612981823957e-09,0.0009705603588372,-0.0053967405110597,0.0,0.0,0.0,-0.0060134837403893,60.0,-3.199553966522217,-0.0,-6.422531839689327e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.100064198719338e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,9.582808706909418e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.07783256075345e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.582805068930612e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0004545668780338,287.14031982421875,294.1499938964844,281.9365539550781,281.0547180175781,283.5007019042969,281.60894775390625,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126380810367664e-09,0.0009696255438029,-0.0051102740690112,0.0,0.0,0.0,-0.005959287751466,60.0,-3.1983439922332764,-0.0,-6.410164132830688e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.086160571314394e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,9.568168024998158e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,7.067018304951489e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.568164387019352e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0004538723733276,287.13641357421875,294.1499938964844,281.9378967285156,281.05615234375,283.473876953125,281.6308288574219,286.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.1929872035980225,-0.0,-6.39058796991776e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
