time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113280,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.086160571314394e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,9.568168024998158e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,7.067018304951489e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.568164387019352e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0004538723733276,287.13641357421875,294.1499938964844,281.9378967285156,281.05615234375,283.473876953125,281.6308288574219,286.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.1929872035980225,-0.0,-6.39058796991776e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.087541548069566e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.569621761329472e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,7.068092236295342e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.569618123350664e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0004539413494057,287.13250732421875,294.1499938964844,281.94342041015625,281.0613098144531,283.4476013183594,281.6504821777344,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548495335641e-09,0.0009682899108156,-0.0047012623399496,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.1877787113189697,-0.0,-6.392526330500914e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.087541548069566e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.569621761329472e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,7.068092236295342e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.569618123350664e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0004539413494057,287.13250732421875,294.1499938964844,281.94342041015625,281.0613098144531,283.4476013183594,281.6504821777344,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548495335641e-09,0.0009682899108156,-0.0047012623399496,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.1877787113189697,-0.0,-6.392526330500914e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.102925105253236e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.585821680957451e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,7.080057548591867e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.585818042978644e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0004547098069451,287.1286315917969,294.1499938964844,281.9536437988281,281.07061767578125,283.421875,281.67095947265625,286.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.3481803168579063e-09,0.0009699282818473,-0.0052034091204404,0.0,0.0,0.0,-0.0059769018553197,60.0,-3.184650182723999,-0.0,-6.414183673086883e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.102925105253236e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.585821680957451e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,7.080057548591867e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.585818042978644e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0004547098069451,287.1286315917969,294.1499938964844,281.9536437988281,281.07061767578125,283.421875,281.67095947265625,286.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.3481803168579063e-09,0.0009699282818473,-0.0052034091204404,0.0,0.0,0.0,-0.0059769018553197,60.0,-3.184650182723999,-0.0,-6.414183673086883e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.121435141423716e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.605313243810087e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,7.09445375832729e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,9.605310333427042e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.0004556344356387,287.1247863769531,294.1499938964844,281.9689636230469,281.0844421386719,283.39678955078125,281.69366455078125,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578757207771787e-09,0.0009719001245684,-0.0058076004497706,0.0,0.0,0.0,-0.0060912095941603,60.0,-3.181259155273437,-0.0,-6.440291855369652e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.121435141423716e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.605313243810087e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,7.09445375832729e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,9.605310333427042e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.0004556344356387,287.1247863769531,294.1499938964844,281.9689636230469,281.0844421386719,283.39678955078125,281.69366455078125,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578757207771787e-09,0.0009719001245684,-0.0058076004497706,0.0,0.0,0.0,-0.0060912095941603,60.0,-3.181259155273437,-0.0,-6.440291855369652e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.12863397388719e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,9.612894791644068e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,7.100053335307166e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,9.61289115366526e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004559940425679,287.12286376953125,294.1499938964844,281.9786682128906,281.0931701660156,283.384521484375,281.7059020996094,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972669746261,2.668431475782995e-09,0.0009726670687086,-0.0060425768606364,0.0,0.0,0.0,-0.0061356658115983,60.0,-3.1781132221221924,-0.0,-6.450459721918378e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,9.133831190411e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,9.618367039365694e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.104095129761845e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,9.618363401386888e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,0.0004562536196317,287.1209411621094,294.1499938964844,281.9898376464844,281.1031799316406,283.3724060058594,281.7184753417969,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732234757393,2.73316236309995e-09,0.0009732207399792,-0.0062121921218931,0.0,0.0,0.0,-0.0061677563935518,60.0,-3.173767566680908,-0.0,-6.45780460217793e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.136594599112868e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,9.621277422411369e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,7.106244447641075e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.62127378443256e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0004563916590996,287.1171264648437,294.1499938964844,282.0166931152344,281.12725830078125,283.3488464355469,281.7442626953125,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767558848759677e-09,0.0009735152125358,-0.0063023213297128,0.0,0.0,0.0,-0.0061848098412156,60.0,-3.159830570220948,-0.0,-6.461709034510933e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.136594599112868e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,9.621277422411369e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,7.106244447641075e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.62127378443256e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0004563916590996,287.1171264648437,294.1499938964844,282.0166931152344,281.12725830078125,283.3488464355469,281.7442626953125,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767558848759677e-09,0.0009735152125358,-0.0063023213297128,0.0,0.0,0.0,-0.0061848098412156,60.0,-3.159830570220948,-0.0,-6.461709034510933e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.128892270382494e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.613166184863076e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,7.100253424141556e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.613162546884269e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0004560069064609,287.11334228515625,294.1499938964844,282.04998779296875,281.1570129394531,283.3262023925781,281.7699584960937,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.6715605283555988e-09,0.0009726946009323,-0.0060507748275995,0.0,0.0,0.0,-0.0061372211202979,60.0,-3.138263463973999,-0.0,-6.450814282743522e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.128892270382494e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.613166184863076e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,7.100253424141556e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.613162546884269e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0004560069064609,287.11334228515625,294.1499938964844,282.04998779296875,281.1570129394531,283.3262023925781,281.7699584960937,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.6715605283555988e-09,0.0009726946009323,-0.0060507748275995,0.0,0.0,0.0,-0.0061372211202979,60.0,-3.138263463973999,-0.0,-6.450814282743522e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.113080886891112e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.596515883458778e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,7.087956328177825e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,9.596512973075733e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,0.0004552171158138,287.1095886230469,294.1499938964844,282.0881042480469,281.1910400390625,283.3045959472656,281.7946472167969,286.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474540350405618e-09,0.0009710100130178,-0.0055345161817967,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.109726667404175,-0.0,-6.428484766729525e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.113080886891112e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.596515883458778e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,7.087956328177825e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,9.596512973075733e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,0.0004552171158138,287.1095886230469,294.1499938964844,282.0881042480469,281.1910400390625,283.3045959472656,281.7946472167969,286.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474540350405618e-09,0.0009710100130178,-0.0055345161817967,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.109726667404175,-0.0,-6.428484766729525e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,9.09457667148672e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,9.577030141372234e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,7.073563756421208e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.577026503393428e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,0.0004542928072623,287.1058654785156,294.1499938964844,282.1290588378906,281.2275390625,283.2840881347656,281.8175354003906,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243968566517651e-09,0.0009690383449196,-0.0049303350970149,0.0,0.0,0.0,-0.0059252455830574,60.0,-3.076789379119873,-0.0,-6.402401453442509e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,9.09457667148672e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,9.577030141372234e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,7.073563756421208e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.577026503393428e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,0.0004542928072623,287.1058654785156,294.1499938964844,282.1290588378906,281.2275390625,283.2840881347656,281.8175354003906,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243968566517651e-09,0.0009690383449196,-0.0049303350970149,0.0,0.0,0.0,-0.0059252455830574,60.0,-3.076789379119873,-0.0,-6.402401453442509e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,9.086254431167616e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.56826625042595e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,7.067091064527631e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,9.568262612447144e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,0.0004538770590443,287.10400390625,294.1499938964844,282.1506042480469,281.2467041015625,283.2742919921875,281.82830810546875,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535302661,2.140263077876625e-09,0.0009681514347903,-0.0046585877425968,0.0,0.0,0.0,-0.0058738333173096,60.0,-3.059462785720825,-0.0,-6.390686735358031e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.079690789803864e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976318359375,0.0,0.0,9.561354818288236e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,7.06198625266552e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19647216796875,0.0,0.0,9.56135118030943e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,0.0004535492043942,287.1021728515625,294.1499938964844,282.1728210449219,281.2664489746094,283.2647399902344,281.8387451171875,286.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584771664999835e-09,0.0009674518951214,-0.0044442764483392,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.041991233825684,-0.0,-6.381456074677774e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.075158595805988e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,9.556581790093333e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,7.058461051201448e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,9.556578879710288e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0004533228348009,287.0984802246094,294.1499938964844,282.2193603515625,281.3077697753906,283.2464904785156,281.8597717285156,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019823576689078e-09,0.0009669684222899,-0.0042962385341525,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0077338218688965,-0.0,-6.375083927423475e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.075158595805988e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,9.556581790093333e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,7.058461051201448e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,9.556578879710288e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0004533228348009,287.0984802246094,294.1499938964844,282.2193603515625,281.3077697753906,283.2464904785156,281.8597717285156,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019823576689078e-09,0.0009669684222899,-0.0042962385341525,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0077338218688965,-0.0,-6.375083927423475e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,9.082441829377784e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,9.564251377014445e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,7.06412538420409e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,9.564248466631398e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0004536866326816,287.0948486328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2294311523437,281.88299560546875,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.975274085998535,-0.0,-6.385316453361156e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,9.082441829377784e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,9.564251377014445e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,7.06412538420409e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,9.564248466631398e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0004536866326816,287.0948486328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2294311523437,281.88299560546875,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.975274085998535,-0.0,-6.385316453361156e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,9.095052519114688e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,9.57753072725609e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,7.073933375068009e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.577527816873044e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.000454316555988,287.0912170410156,294.1499938964844,282.3205261230469,281.3973083496094,283.2134094238281,281.90997314453125,286.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9438068866729736,-0.0,-6.403057284387614e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,9.095052519114688e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,9.57753072725609e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,7.073933375068009e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.577527816873044e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.000454316555988,287.0912170410156,294.1499938964844,282.3205261230469,281.3973083496094,283.2134094238281,281.90997314453125,286.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9438068866729736,-0.0,-6.403057284387614e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,9.10246089915745e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,9.585332736605778e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,7.079695933498442e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,9.585329826222733e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,0.0004546866402961,287.0876159667969,294.1499938964844,282.37506103515625,281.44537353515625,283.1986389160156,281.9413146972656,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9105358123779297,-0.0,-6.413489472834044e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,9.10246089915745e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,9.585332736605778e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,7.079695933498442e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,9.585329826222733e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,0.0004546866402961,287.0876159667969,294.1499938964844,282.37506103515625,281.44537353515625,283.1986389160156,281.9413146972656,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9105358123779297,-0.0,-6.413489472834044e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,9.103917545871808e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.586866508470848e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,7.08082880009897e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,9.58686287049204e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0004547593998722,287.0858154296875,294.1499938964844,282.4032897949219,281.4702453613281,283.1916809082031,281.9580383300781,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.3601727239253023e-09,0.0009700313094072,-0.0052348328754305,0.0,0.0,0.0,-0.0059828492812812,60.0,-2.8925015926361084,-0.0,-6.415540099169449e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,9.09559239516966e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,9.578098979545756e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,7.074353197822347e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,9.578096069162712e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.000454343506135,287.0840148925781,294.1499938964844,282.43218994140625,281.49560546875,283.1850280761719,281.9748229980469,286.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691477171145,2.2564334845043277e-09,0.0009691454470157,-0.0049629970453679,0.0,0.0,0.0,-0.0059314277023077,60.0,-2.8731002807617188,-0.0,-6.40381045968752e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,9.0661458671093e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,9.547091030981392e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,7.051450666040182e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744384765625,0.0,0.0,9.547088120598346e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,0.0004528726276475,287.0804748535156,294.1499938964844,282.4918212890625,281.54791259765625,283.1726989746094,282.004150390625,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889543188582365e-09,0.0009660079376772,-0.0040016020648181,0.0,0.0,0.0,-0.0057495427317917,60.0,-2.8269951343536377,-0.0,-6.362410687188459e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,9.0661458671093e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,9.547091030981392e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,7.051450666040182e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744384765625,0.0,0.0,9.547088120598346e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,0.0004528726276475,287.0804748535156,294.1499938964844,282.4918212890625,281.54791259765625,283.1726989746094,282.004150390625,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889543188582365e-09,0.0009660079376772,-0.0040016020648181,0.0,0.0,0.0,-0.0057495427317917,60.0,-2.8269951343536377,-0.0,-6.362410687188459e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.035474067786708e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,9.514791599940509e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.027594983810559e-05,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,9.514788689557464e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0004513405147008,287.07696533203125,294.1499938964844,282.5539855957031,281.6022644042969,283.1616516113281,282.0267028808594,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.7765984535217285,-0.0,-6.319430667645065e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.035474067786708e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,9.514791599940509e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.027594983810559e-05,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,9.514788689557464e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0004513405147008,287.07696533203125,294.1499938964844,282.5539855957031,281.6022644042969,283.1616516113281,282.0267028808594,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.7765984535217285,-0.0,-6.319430667645065e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.0173096396029e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,9.495663834968582e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,7.013466529315338e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.495660924585536e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.0004504331445787,287.0734558105469,294.1499938964844,282.6185607910156,281.6585388183594,283.1518859863281,282.04315185546875,286.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7259981632232666,-0.0,-6.294044396781828e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.0173096396029e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,9.495663834968582e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,7.013466529315338e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.495660924585536e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.0004504331445787,287.0734558105469,294.1499938964844,282.6185607910156,281.6585388183594,283.1518859863281,282.04315185546875,286.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7259981632232666,-0.0,-6.294044396781828e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,9.020564175443724e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,9.499090811004862e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,7.015997834969312e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,9.499087900621817e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0004505957185756,287.07000732421875,294.1499938964844,282.685546875,281.7167358398437,283.1434631347656,282.0591735839844,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565634704313e-09,0.000961149635259,-0.0025132612790912,0.0,0.0,0.0,-0.005467964336276,60.0,-2.679240703582764,-0.0,-6.298584764863335e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,9.020564175443724e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,9.499090811004862e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,7.015997834969312e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,9.499087900621817e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0004505957185756,287.07000732421875,294.1499938964844,282.685546875,281.7167358398437,283.1434631347656,282.0591735839844,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565634704313e-09,0.000961149635259,-0.0025132612790912,0.0,0.0,0.0,-0.005467964336276,60.0,-2.679240703582764,-0.0,-6.298584764863335e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,9.025143663166092e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,9.503912588115782e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,7.019559416221455e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619567871094,0.0,0.0,9.503910405328496e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,0.000450824474683,287.0682678222656,294.1499938964844,282.7199401855469,281.7465209960937,283.1397399902344,282.0686950683594,286.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786051189512703e-09,0.0009616375318728,-0.0026627297047525,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.657042980194092,-0.0,-6.304980360027912e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,9.025852341437712e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,9.504659101366995e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,7.02011093380861e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,9.504656918579713e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,0.0004508598649408,287.0665588378906,294.1499938964844,282.7548828125,281.7767639160156,283.1363525390625,282.0790100097656,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874241755473802e-09,0.0009617132600396,-0.0026858393102884,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6345176696777344,-0.0,-6.30596943551609e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
