time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115620,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.020861034514382e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,9.499403677182272e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15972900390625,0.0,0.0,7.016229210421443e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,9.499400766799226e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0004506105615291,287.0631103515625,294.1499938964844,282.8265380859375,281.83856201171875,283.1304931640625,282.099365234375,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252144936970467e-09,0.0009611810673959,-0.0025228227023035,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.5864360332489014,-0.0,-6.298994037479133e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.020861034514382e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,9.499403677182272e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15972900390625,0.0,0.0,7.016229210421443e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,9.499400766799226e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0004506105615291,287.0631103515625,294.1499938964844,282.8265380859375,281.83856201171875,283.1304931640625,282.099365234375,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252144936970467e-09,0.0009611810673959,-0.0025228227023035,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.5864360332489014,-0.0,-6.298994037479133e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,9.007411426864564e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,9.485240298090504e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,7.00576783856377e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,9.485238115303218e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0004499387287069,287.0597229003906,294.1499938964844,282.90045166015625,281.9020690917969,283.1259765625,282.1179504394531,286.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576267722190892e-09,0.0009597483440302,-0.0020836677867919,0.0,0.0,0.0,-0.0053866957314312,60.0,-2.5352678298950195,-0.0,-6.280222208943087e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,9.007411426864564e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,9.485240298090504e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,7.00576783856377e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,9.485238115303218e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0004499387287069,287.0597229003906,294.1499938964844,282.90045166015625,281.9020690917969,283.1259765625,282.1179504394531,286.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576267722190892e-09,0.0009597483440302,-0.0020836677867919,0.0,0.0,0.0,-0.0053866957314312,60.0,-2.5352678298950195,-0.0,-6.280222208943087e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,9.002185834106058e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1518859863281,0.0,0.0,9.479737491346896e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,7.001703488640487e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,9.479735308559611e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,0.0004496776964515,287.0569152832031,294.1499938964844,282.9765930175781,281.9672546386719,283.123046875,282.1317749023437,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000744244956877,8.77206363103511e-10,0.0007442440837621,-0.0015619448386132,0.0,0.0,0.0,-0.004176486749202,60.0,-2.311662197113037,-0.0,-6.272934882645131e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,9.002185834106058e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1518859863281,0.0,0.0,9.479737491346896e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,7.001703488640487e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,9.479735308559611e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,0.0004496776964515,287.0569152832031,294.1499938964844,282.9765930175781,281.9672546386719,283.123046875,282.1317749023437,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000744244956877,8.77206363103511e-10,0.0007442440837621,-0.0015619448386132,0.0,0.0,0.0,-0.004176486749202,60.0,-2.311662197113037,-0.0,-6.272934882645131e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,3.931932951672934e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,4.140515738981776e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,3.058171569136903e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,4.140514283790253e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001964081311598,287.05767822265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1226501464844,282.14306640625,286.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004279657441657,5.330324515107066e-10,0.0004279652202967,-0.0009733859915286,0.0,0.0,0.0,-0.0024092362727969,60.0,-1.543961524963379,-0.0,-1.1967043356264641e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,3.931932951672934e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,4.140515738981776e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,3.058171569136903e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,4.140514283790253e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001964081311598,287.05767822265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1226501464844,282.14306640625,286.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004279657441657,5.330324515107066e-10,0.0004279652202967,-0.0009733859915286,0.0,0.0,0.0,-0.0024092362727969,60.0,-1.543961524963379,-0.0,-1.1967043356264641e-08,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,3.430275683058426e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,3.612246655393392e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,2.667993612703868e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,3.61224556399975e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,0.0001713493402348,287.0596618652344,294.1499938964844,283.0948486328125,282.0679626464844,283.123291015625,282.149658203125,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003700664383359,4.6172285439460836e-10,0.0003700659726746,-0.00084381113993,0.0,0.0,0.0,-0.0020837839692831,60.0,-1.2000300884246826,-0.0,-9.108203968821726e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,1.0080082574859262e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,1.0614815437293146e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.840068064979278e-06,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,1.061481179931434e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,5.03520859638229e-05,287.0639343261719,294.1499938964844,283.1353454589844,282.102294921875,283.12420654296875,282.15679931640625,286.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864172078669,5.13952491676406e-10,0.0004864166839979,-0.0008647731738165,0.0,0.0,0.0,-0.0026819389313459,60.0,-1.0458927154541016,-0.0,-7.865073592405736e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165283203125,0.0,0.0,3.251601447118446e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,3.424093665671535e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,2.529024641262368e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,3.4240929380757734e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,0.000162424184964,287.0721740722656,294.1499938964844,283.21783447265625,282.1720275878906,283.1279296875,282.1732788085937,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464613109827,4.333366443454168e-10,0.0003464608744252,-0.0007927885162644,0.0,0.0,0.0,-0.0019515203312039,60.0,-0.8826467990875244,-0.0,-8.184066757621622e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165283203125,0.0,0.0,3.251601447118446e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,3.424093665671535e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,2.529024641262368e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,3.4240929380757734e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,0.000162424184964,287.0721740722656,294.1499938964844,283.21783447265625,282.1720275878906,283.1279296875,282.1732788085937,286.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464613109827,4.333366443454168e-10,0.0003464608744252,-0.0007927885162644,0.0,0.0,0.0,-0.0019515203312039,60.0,-0.8826467990875244,-0.0,-8.184066757621622e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,2.956172102130949e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697082519531,0.0,0.0,3.112992271780968e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,2.299246079928708e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686096191406,0.0,0.0,3.112991544185206e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001476668840041,287.07684326171875,294.1499938964844,283.3023986816406,282.2431640625,283.130615234375,282.1880798339844,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126116644125,3.915899826623104e-10,0.0003126112860627,-0.0007168854353949,0.0,0.0,0.0,-0.0017612165538594,60.0,-0.7906166911125183,-0.0,-6.764472537668098e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,2.956172102130949e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697082519531,0.0,0.0,3.112992271780968e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,2.299246079928708e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686096191406,0.0,0.0,3.112991544185206e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001476668840041,287.07684326171875,294.1499938964844,283.3023986816406,282.2431640625,283.130615234375,282.1880798339844,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126116644125,3.915899826623104e-10,0.0003126112860627,-0.0007168854353949,0.0,0.0,0.0,-0.0017612165538594,60.0,-0.7906166911125183,-0.0,-6.764472537668098e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,2.1545916752074845e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,2.2688893295708112e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,1.6757943740230985e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,2.268888601975049e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.0001076262851711,287.08172607421875,294.1499938964844,283.3889465332031,282.315673828125,283.1331787109375,282.202392578125,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295769227202,2.8714255972950303e-10,0.0002295766316819,-0.0005253261770121,0.0,0.0,0.0,-0.0012931415112689,60.0,-0.6407602429389954,-0.0,-3.5933904740659273e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,2.1545916752074845e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,2.2688893295708112e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,1.6757943740230985e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,2.268888601975049e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.0001076262851711,287.08172607421875,294.1499938964844,283.3889465332031,282.315673828125,283.1331787109375,282.202392578125,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295769227202,2.8714255972950303e-10,0.0002295766316819,-0.0005253261770121,0.0,0.0,0.0,-0.0012931415112689,60.0,-0.6407602429389954,-0.0,-3.5933904740659273e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,1.3468506949720904e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,1.4182990526023788e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,1.0475510862306692e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,1.4182985978550278e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,6.727796426275745e-05,287.0846862792969,294.1499938964844,283.4774475097656,282.389404296875,283.1347351074219,282.2120666503906,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408754906151,1.76855960432043e-10,0.0001408753159921,-0.0003240821533836,0.0,0.0,0.0,-0.0007939139031805,60.0,-0.4249895513057709,-0.0,-1.404149685413358e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,1.3468506949720904e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,1.4182990526023788e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,1.0475510862306692e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,1.4182985978550278e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,6.727796426275745e-05,287.0846862792969,294.1499938964844,283.4774475097656,282.389404296875,283.1347351074219,282.2120666503906,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408754906151,1.76855960432043e-10,0.0001408753159921,-0.0003240821533836,0.0,0.0,0.0,-0.0007939139031805,60.0,-0.4249895513057709,-0.0,-1.404149685413358e-09,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,1.0064417438115925e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767272949219,0.0,0.0,1.0598318112897688e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,7.827883564459626e-06,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,1.059831538441358e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,5.027383303968236e-05,287.08544921875,294.1499938964844,283.5223999023437,282.4267578125,283.1351318359375,282.21484375,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072388331522,1.341285971179218e-10,0.000107238694909,-0.0002453876950312,0.0,0.0,0.0,-0.0006040455773472,60.0,-0.3311965465545654,-0.0,-7.840643689860372e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,7.603652193211019e-06,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,8.007014002942014e-06,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,5.913954737479799e-06,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,8.007012183952611e-06,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,3.798180841840804e-05,287.0859375,294.1499938964844,283.5678405761719,282.4643859863281,283.1353759765625,282.216552734375,286.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.10188939794898e-05,1.0133404532153276e-10,8.10187921160832e-05,-0.0001853902358561,0.0,0.0,0.0,-0.0004563561524264,60.0,-0.253463864326477,-0.0,-4.4752671013448254e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,4.639773578674067e-06,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,4.885906037088716e-06,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,3.608714450820116e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,4.885904672846664e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,2.317662256245967e-05,287.0863342285156,294.1499938964844,283.6600646972656,282.5404968261719,283.1355895996094,282.2182922363281,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.943779276800342e-05,6.183418360672377e-11,4.94377309223637e-05,-0.0001131253957282,0.0,0.0,0.0,-0.000278468884062,60.0,-0.1500540673732757,-0.0,-1.6663567747876584e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,4.639773578674067e-06,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,4.885906037088716e-06,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,3.608714450820116e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,4.885904672846664e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,2.317662256245967e-05,287.0863342285156,294.1499938964844,283.6600646972656,282.5404968261719,283.1355895996094,282.2182922363281,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.943779276800342e-05,6.183418360672377e-11,4.94377309223637e-05,-0.0001131253957282,0.0,0.0,0.0,-0.000278468884062,60.0,-0.1500540673732757,-0.0,-1.6663567747876584e-10,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,3.241615786464536e-06,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,3.4135782698285766e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,2.521258011256577e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,3.413577360333875e-06,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,1.619253816897981e-05,287.0865173339844,294.1499938964844,283.7541198730469,282.61767578125,283.1357116699219,282.2191162109375,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.454005855019204e-05,4.3200901189699437e-11,3.454001489444636e-05,-7.903588266344741e-05,0.0,0.0,0.0,-0.0001945542317116,60.0,-0.091743603348732,-0.0,-8.133875517568612e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,3.241615786464536e-06,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,3.4135782698285766e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,2.521258011256577e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,3.413577360333875e-06,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,1.619253816897981e-05,287.0865173339844,294.1499938964844,283.7541198730469,282.61767578125,283.1357116699219,282.2191162109375,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.454005855019204e-05,4.3200901189699437e-11,3.454001489444636e-05,-7.903588266344741e-05,0.0,0.0,0.0,-0.0001945542317116,60.0,-0.091743603348732,-0.0,-8.133875517568612e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,2.1419371023512213e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,2.2555634586751694e-06,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,1.665951913309982e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,2.255562776554143e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,1.0699416634452064e-05,287.0866394042969,294.1499938964844,283.8499450683594,282.69586181640625,283.1357727050781,282.21954345703125,286.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822883693152107e-05,2.8545646749145167e-11,2.282285640831105e-05,-5.222411709837616e-05,0.0,0.0,0.0,-0.0001285547332372,60.0,-0.0595170632004737,-0.0,-3.5513043894486174e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,2.1419371023512213e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,2.2555634586751694e-06,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,1.665951913309982e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,2.255562776554143e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,1.0699416634452064e-05,287.0866394042969,294.1499938964844,283.8499450683594,282.69586181640625,283.1357727050781,282.21954345703125,286.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822883693152107e-05,2.8545646749145167e-11,2.282285640831105e-05,-5.222411709837616e-05,0.0,0.0,0.0,-0.0001285547332372,60.0,-0.0595170632004737,-0.0,-3.5513043894486174e-11,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,1.1151798844366567e-06,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,1.17433830837399e-06,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,8.673625302435539e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,1.1743379673134768e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,5.570552730205236e-06,287.086669921875,294.1499938964844,283.947509765625,282.7749938964844,283.13580322265625,282.2196960449219,286.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882633771165274e-05,1.4862142766469688e-11,1.1882619219250046e-05,-2.719018630159553e-05,0.0,0.0,0.0,-6.693146133329719e-05,60.0,-0.0347005426883697,-0.0,-9.626408177532132e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,1.1151798844366567e-06,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,1.17433830837399e-06,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,8.673625302435539e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,1.1743379673134768e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,5.570552730205236e-06,287.086669921875,294.1499938964844,283.947509765625,282.7749938964844,283.13580322265625,282.2196960449219,286.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882633771165274e-05,1.4862142766469688e-11,1.1882619219250046e-05,-2.719018630159553e-05,0.0,0.0,0.0,-6.693146133329719e-05,60.0,-0.0347005426883697,-0.0,-9.626408177532132e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,7.140852176235057e-07,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,7.519662972299557e-07,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,5.553998789764591e-07,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,7.519660698562802e-07,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,3.56700252268638e-06,287.0866394042969,294.1499938964844,283.9969177246094,282.8149108886719,283.13580322265625,282.2196960449219,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.608883151988266e-06,9.51672941840176e-12,7.608873602293897e-06,-1.7410829968866892e-05,0.0,0.0,0.0,-4.285862087272108e-05,60.0,-0.02456577681005,-0.0,-3.9470674992325705e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,4.206095525205457e-07,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,4.429222144608503e-07,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,3.271409241278889e-07,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,4.429221007740125e-07,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,2.101031213896931e-06,287.086669921875,294.1499938964844,284.0467224121094,282.8550109863281,283.13580322265625,282.2196960449219,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.481760242924793e-06,5.605509112438512e-12,4.481754331209231e-06,-1.0255282177240588e-05,0.0,0.0,0.0,-2.5244458811357617e-05,60.0,-0.0164566356688737,-0.0,-1.369407517069765e-12,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,1.961693953944632e-07,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,2.065758621938585e-07,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,1.5257626273523786e-07,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,2.0657580535043962e-07,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,9.799064173421357e-07,287.0866394042969,294.1499938964844,284.1029968261719,282.9001770019531,283.1357727050781,282.2196960449219,286.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.090228463202948e-06,2.614357732036443e-12,2.0902257347188424e-06,-4.782937594427494e-06,0.0,0.0,0.0,-1.1773663572967052e-05,60.0,-0.0094879176467657,-0.0,-2.978769845802393e-13,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,8.715353772004165e-08,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,9.17768900876581e-08,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,6.778611805202672e-08,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,9.177686166594869e-08,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,4.353498468390171e-07,287.08660888671875,294.1499938964844,284.1475524902344,282.93585205078125,283.1357727050781,282.2196960449219,286.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.286961244470148e-07,1.161560322752997e-12,9.286949307352188e-07,-2.125038463418605e-06,0.0,0.0,0.0,-5.231064278632402e-06,60.0,-0.0053593711927533,-0.0,-5.879555197742249e-14,0.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.050000000745058,2.6991786583607775e-10,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.050000000745058,2.8423657871812225e-10,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.180419921875,0.0,0.050000000745058,2.0993622118492536e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.0,0.050000000745058,2.842364954513954e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.050000000745058,1.3482952532228863e-09,287.08660888671875,291.1499938964844,284.25,283.0174255371094,283.1357727050781,282.2196960449219,286.6816711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.872579063506464e-09,3.6044720505589486e-15,2.872575510792785e-09,-6.574507604995006e-09,0.0,0.0,0.0,-1.6181729733943946e-08,60.0,-0.0012239622883498,-0.0,-5.639462024372417e-19,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.050000000745058,2.6991786583607775e-10,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.050000000745058,2.8423657871812225e-10,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.180419921875,0.0,0.050000000745058,2.0993622118492536e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.0,0.050000000745058,2.842364954513954e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.050000000745058,1.3482952532228863e-09,287.08660888671875,291.1499938964844,284.25,283.0174255371094,283.1357727050781,282.2196960449219,286.6816711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.872579063506464e-09,3.6044720505589486e-15,2.872575510792785e-09,-6.574507604995006e-09,0.0,0.0,0.0,-1.6181729733943946e-08,60.0,-0.0012239622883498,-0.0,-5.639462024372417e-19,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.6337318420410156,0.050000000745058,0.0408420227468013,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414001464844,0.6337318420410156,0.050000000745058,0.0430086180567741,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420104980469,0.6337318420410156,0.050000000745058,0.0317660197615623,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411560058594,0.6337318420410156,0.050000000745058,0.0430086180567741,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.6337318420410156,0.050000000745058,0.2040143460035324,286.7846374511719,291.1499938964844,284.3018493652344,283.05841064453125,292.5780944824219,294.5548095703125,286.7803955078125,1.0,0.1097063794732093,0.0114706810563802,0.0114706810563802,1.0,1.0,-0.4343751668930053,8.548324217372283e-07,0.4343743026256561,-0.1317607909440994,0.0,0.0,0.0,10.20760440826416,60.0,862.7666015625,-0.0,12.27938747406006,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.6313403248786926,0.050000000745058,0.0452359616756439,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.6313403248786926,0.050000000745058,0.0476356446743011,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.6313403248786926,0.050000000745058,0.0351835265755653,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.6313403248786926,0.050000000745058,0.0476356446743011,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.6313403248786926,0.050000000745058,0.2259629964828491,287.20068359375,291.1499938964844,284.35418701171875,283.0994873046875,293.81353759765625,297.70086669921875,287.667236328125,1.0,0.1210938170552253,0.0229413621127605,0.0229413621127605,1.0,1.0,-0.4819940626621246,3.555614739525481e-06,0.4819904863834381,-0.1438855081796646,0.0,0.0,0.0,12.50044059753418,60.0,1779.43994140625,-0.0,16.681264877319336,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.2281844317913055,288.76202392578125,291.1499938964844,284.4602355957031,283.1817932128906,293.824951171875,297.8038330078125,289.0485534667969,1.0,0.1406053602695465,0.045882724225521,0.045882724225521,1.0,1.0,-0.486736536026001,3.745204230654053e-05,0.4866990745067596,-0.1449965536594391,0.0,0.0,0.0,20.01251983642578,60.0,1740.333251953125,-0.0,23.191791534423828,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986999511719,0.5709875226020813,0.050000000745058,0.2281844317913055,288.76202392578125,291.1499938964844,284.4602355957031,283.1817932128906,293.824951171875,297.8038330078125,289.0485534667969,1.0,0.1406053602695465,0.045882724225521,0.045882724225521,1.0,1.0,-0.486736536026001,3.745204230654053e-05,0.4866990745067596,-0.1449965536594391,0.0,0.0,0.0,20.01251983642578,60.0,1740.333251953125,-0.0,23.191791534423828,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
