time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117900,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.5492413640022278,0.050000000745058,0.0458179302513599,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.5492413640022278,0.050000000745058,0.0356361679732799,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.5492413640022278,0.050000000745058,0.2288700342178344,289.2960510253906,291.1499938964844,284.513916015625,283.2229919433594,293.8243408203125,297.7770080566406,289.5432434082031,1.0,0.1490138173103332,0.0573534071445465,0.0573534071445465,1.0,1.0,-0.4881990551948547,0.000105676408566,0.4880933761596679,-0.1452881842851638,0.0,0.0,0.0,23.67987823486328,60.0,1579.74951171875,-0.0,26.34634017944336,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243347167969,0.5324392914772034,0.050000000745058,0.045949388295412,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243347167969,0.5324392914772034,0.050000000745058,0.0483869202435016,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243347167969,0.5324392914772034,0.050000000745058,0.0357384122908115,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243347167969,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243347167969,0.5324392914772034,0.050000000745058,0.2295267134904861,289.7701721191406,291.1499938964844,284.5679931640625,283.26416015625,293.8248291015625,297.7555847167969,289.995849609375,1.0,0.1565811187028885,0.2458827197551727,0.2458827197551727,0.9973307251930236,1.0,-0.4896000623703003,0.0325406603515148,0.4570594131946563,-0.1133468225598335,0.0,0.0,0.0,27.19929885864257,60.0,1423.7276611328125,-0.0,29.38003921508789,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0461895130574703,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.2307261824607849,290.603515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1102600097656,297.726806640625,290.7845153808594,1.0,0.169402465224266,0.6229413747787476,0.6229413747787476,0.991992175579071,1.0,-0.4921588897705078,0.1862807869911193,0.3058781027793884,0.0390979833900928,0.0,0.0,0.0,33.640419006347656,60.0,1054.796875,-0.0,34.94673538208008,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0461895130574703,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5095369815826416,0.050000000745058,0.2307261824607849,290.603515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1102600097656,297.726806640625,290.7845153808594,1.0,0.169402465224266,0.6229413747787476,0.6229413747787476,0.991992175579071,1.0,-0.4921588897705078,0.1862807869911193,0.3058781027793884,0.0390979833900928,0.0,0.0,0.0,33.640419006347656,60.0,1054.796875,-0.0,34.94673538208008,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.046393483877182,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.048854574561119,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.0360838212072849,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.048854574561119,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.2317450642585754,291.0374755859375,291.1499938964844,284.7879943847656,283.4286499023437,292.0829162597656,297.7113647460937,291.09100341796875,1.0,0.1795579493045807,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,449.5269775390625,-0.0,39.74148941040039,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.046393483877182,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.048854574561119,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.0360838212072849,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.048854574561119,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.495435506105423,0.050000000745058,0.2317450642585754,291.0374755859375,291.1499938964844,284.7879943847656,283.4286499023437,292.0829162597656,297.7113647460937,291.09100341796875,1.0,0.1795579493045807,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,449.5269775390625,-0.0,39.74148941040039,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2689514160156,290.6499938964844,284.8999328613281,283.510498046875,292.1046142578125,297.7026062011719,291.3293151855469,1.0,0.1875163912773132,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,302.9946594238281,-0.0,43.74236679077149,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2689514160156,290.6499938964844,284.8999328613281,283.510498046875,292.1046142578125,297.7026062011719,291.3293151855469,1.0,0.1875163912773132,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,302.9946594238281,-0.0,43.74236679077149,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0362477600574493,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.2327979356050491,291.4940185546875,290.1499938964844,285.012939453125,283.5918884277344,292.1520690917969,297.6983947753906,291.54296875,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,234.43338012695312,-0.0,44.7452392578125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0362477600574493,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.4834818243980407,0.050000000745058,0.2327979356050491,291.4940185546875,290.1499938964844,285.012939453125,283.5918884277344,292.1520690917969,297.6983947753906,291.54296875,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,234.43338012695312,-0.0,44.7452392578125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793151855469,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793151855469,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793151855469,0.4846983551979065,0.050000000745058,0.036230269819498,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793151855469,0.4846983551979065,0.050000000745058,0.0490528531372547,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793151855469,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5882263183594,290.1499938964844,285.0697937011719,283.63238525390625,292.1765441894531,297.6976318359375,291.63140869140625,1.0,0.1877653747797012,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,208.5483856201172,-0.0,44.209381103515625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.4872000515460968,0.050000000745058,0.0361946783959865,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67144775390625,289.6499938964844,285.1268615722656,283.6727294921875,292.2007751464844,297.6974792480469,291.7097473144531,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,186.71661376953125,-0.0,43.12034225463867,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.4919117987155914,0.050000000745058,0.0464526154100894,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.4919117987155914,0.050000000745058,0.0489168427884578,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.4919117987155914,0.050000000745058,0.0361298136413097,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.4919117987155914,0.050000000745058,0.0489168427884578,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7645263671875,289.6499938964844,285.2001953125,283.7240905761719,292.23193359375,297.69805908203125,291.79766845703125,1.0,0.1813849508762359,1.0,1.0,0.9842588305473328,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000411987305,25.0,163.64700317382812,-0.0,41.14091873168945,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050537109375,0.4953311085700989,0.050000000745058,0.0463951900601387,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050537109375,0.4953311085700989,0.050000000745058,0.0488563701510429,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050537109375,0.4953311085700989,0.050000000745058,0.0360851474106311,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050537109375,0.4953311085700989,0.050000000745058,0.0488563701510429,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050537109375,0.4953311085700989,0.050000000745058,0.2317535728216171,291.81134033203125,289.1499938964844,285.2415466308594,283.7528381347656,292.2496643066406,297.6986999511719,291.8420715332031,1.0,0.1785223335027694,1.0,1.0,0.982920229434967,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.144378662109375,25.0,152.73731994628906,-0.0,39.781925201416016,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0487379357218742,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9248046875,288.6499938964844,285.3568725585937,283.8321228027344,292.299560546875,297.70123291015625,291.9502868652344,1.0,0.1731360554695129,1.0,1.0,0.9792018532752992,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.136863708496094,25.0,128.90916442871094,-0.0,37.1297721862793,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.0487379357218742,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9196472167969,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9248046875,288.6499938964844,285.3568725585937,283.8321228027344,292.299560546875,297.70123291015625,291.9502868652344,1.0,0.1731360554695129,1.0,1.0,0.9792018532752992,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.136863708496094,25.0,128.90916442871094,-0.0,37.1297721862793,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0461978130042552,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0189208984375,288.1499938964844,285.4726257324219,283.9104309082031,292.3241577148437,297.7045288085937,292.03961181640625,1.0,0.1688338816165924,1.0,1.0,0.9148231148719788,1.0,-0.4922477006912231,0.216584250330925,0.2756634354591369,0.0692599192261695,0.0,0.0,0.0,33.866493225097656,25.0,106.99943542480467,-0.0,35.13613510131836,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0461978130042552,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0189208984375,288.1499938964844,285.4726257324219,283.9104309082031,292.3241577148437,297.7045288085937,292.03961181640625,1.0,0.1688338816165924,1.0,1.0,0.9148231148719788,1.0,-0.4922477006912231,0.216584250330925,0.2756634354591369,0.0692599192261695,0.0,0.0,0.0,33.866493225097656,25.0,106.99943542480467,-0.0,35.13613510131836,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0485786944627761,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0358800552785396,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0485786944627761,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.2304363995790481,292.0930480957031,287.6499938964844,285.5886535644531,283.9876708984375,292.32647705078125,297.7082214355469,292.1089172363281,1.0,0.1653899550437927,1.0,1.0,0.8504443168640137,1.0,-0.4915410876274109,0.2184440642595291,0.2730970382690429,0.0712824538350105,0.0,0.0,0.0,32.093597412109375,25.0,83.78085327148438,-0.0,33.58446502685547,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0485786944627761,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0358800552785396,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.0485786944627761,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.5143146514892578,0.050000000745058,0.2304363995790481,292.0930480957031,287.6499938964844,285.5886535644531,283.9876708984375,292.32647705078125,297.7082214355469,292.1089172363281,1.0,0.1653899550437927,1.0,1.0,0.8504443168640137,1.0,-0.4915410876274109,0.2184440642595291,0.2730970382690429,0.0712824538350105,0.0,0.0,0.0,32.093597412109375,25.0,83.78085327148438,-0.0,33.58446502685547,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.7569782733917236,0.1513032913208007,0.1239335238933563,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12091064453125,0.5326021313667297,0.050000000745058,0.0483851693570613,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12091064453125,0.532843291759491,0.1418957859277725,0.0357767939567565,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12091064453125,0.5326021313667297,0.050000000745058,0.0483851693570613,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12091064453125,0.5326021313667297,0.050000000745058,0.2295184135437011,292.1250915527344,287.6499938964844,285.6467590332031,284.0258483886719,292.3360595703125,297.7106018066406,292.1408996582031,1.0,0.1651896387338638,1.0,1.0,0.8182549476623535,1.0,-0.5831974744796753,0.2598431706428528,0.3233542740345001,0.0916130021214485,0.0,0.0,0.0,27.90559768676757,25.0,79.36772155761719,-0.0,38.95446014404297,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8081591725349426,0.1508482843637466,0.136013388633728,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5543103218078613,0.050000000745058,0.0482112728059291,297.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1637878417969,0.7776273488998413,0.1437029987573623,0.0945221558213234,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5543103218078613,0.050000000745058,0.0482112728059291,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5543103218078613,0.050000000745058,0.2286935150623321,292.162353515625,287.1499938964844,285.7048645019531,284.0636901855469,292.2636108398437,297.7127990722656,292.1747436523437,1.0,0.1659260392189026,1.0,1.0,0.7349803447723389,1.0,-0.6668004989624023,0.3041910827159881,0.3626094460487366,0.1196694895625114,0.0,0.0,0.0,24.23200798034668,25.0,65.36917877197266,-0.0,44.32636642456055,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.8135486245155334,0.1530689448118209,0.1376278847455978,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.0481979623436927,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.7989087700843811,0.1446035802364349,0.1014115512371063,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.0481979623436927,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.2286303788423538,292.1358947753906,286.6499938964844,285.821044921875,284.1383361816406,291.4837951660156,297.7142639160156,292.1026306152344,1.0,0.1664648801088333,1.0,1.0,0.5684311389923096,1.0,-0.676908016204834,0.3613580167293548,0.3155499994754791,0.1749362349510193,0.0,0.0,0.0,23.99856185913086,25.0,-164.02774047851562,-0.0,45.26262283325195,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.8135486245155334,0.1530689448118209,0.1376278847455978,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.0481979623436927,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.7989087700843811,0.1446035802364349,0.1014115512371063,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.0481979623436927,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1450500488281,0.5562071204185486,0.050000000745058,0.2286303788423538,292.1358947753906,286.6499938964844,285.821044921875,284.1383361816406,291.4837951660156,297.7142639160156,292.1026306152344,1.0,0.1664648801088333,1.0,1.0,0.5684311389923096,1.0,-0.676908016204834,0.3613580167293548,0.3155499994754791,0.1749362349510193,0.0,0.0,0.0,23.99856185913086,25.0,-164.02774047851562,-0.0,45.26262283325195,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843017578125,0.8677260875701904,0.1592441797256469,0.0846431329846382,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8347473144531,0.7078027129173279,0.050000000745058,0.0476220771670341,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7823181152344,0.8677260875701904,0.1481314748525619,0.065833531320095,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8347473144531,0.7078027129173279,0.050000000745058,0.0476220771670341,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7676696777344,0.9728479385375975,0.135566309094429,0.5821660757064819,291.7592468261719,286.6499938964844,285.9110717773437,284.1952819824219,290.04815673828125,297.6934509277344,291.6409912109375,1.0,0.1722155958414077,1.0,1.0,0.4391911029815674,1.0,-0.925466537475586,0.6114955544471741,0.3139709830284118,0.3799903690814972,0.0,0.0,0.0,12.008474349975586,25.0,-756.7210693359375,-0.0,68.67581939697266,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5731506347656,0.8709262013435364,0.161753311753273,0.0866092592477798,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6417236328125,0.7048504948616028,0.050000000745058,0.0476266629993915,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.8709262013435364,0.1498549282550811,0.067362755537033,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6417236328125,0.7048504948616028,0.050000000745058,0.0476266629993915,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5564270019531,0.9370969533920288,0.1354909688234329,0.5303608179092407,291.5461120605469,286.1499938964844,285.9370422363281,284.2115478515625,289.5149841308594,297.6766967773437,291.40966796875,1.0,0.1735599040985107,1.0,1.0,0.4018819630146026,1.0,-0.9387463927268982,0.6641501188278198,0.2745962738990783,0.4284233748912811,0.0,0.0,0.0,12.264288902282717,45.0,-964.302978515625,-0.0,66.41084289550781,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169189453125,0.873193621635437,0.1674809604883194,0.0880216285586357,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243713378906,0.7027669548988342,0.050000000745058,0.0476297661662101,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169189453125,0.873193621635437,0.1539369225502014,0.0684612691402435,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243713378906,0.7027669548988342,0.050000000745058,0.0476297661662101,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895751953125,0.9636563658714294,0.1346734911203384,0.5773096084594727,290.677001953125,286.1499938964844,286.01763916015625,284.2615966796875,287.9958801269531,297.6226501464844,290.49871826171875,1.0,0.1833399683237075,1.0,1.0,0.2899234592914581,1.0,-0.9949034452438354,0.8343607187271118,0.1605427414178848,0.5874489545822144,0.0,0.0,0.0,13.034284591674805,45.0,-1547.19384765625,-0.0,78.13628387451172,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.8736797571182251,0.1691873520612716,0.0883263796567916,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896484375,0.7023211121559143,0.050000000745058,0.0476303175091743,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.8736797571182251,0.1551743447780609,0.0686982944607734,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896484375,0.7023211121559143,0.050000000745058,0.0476303175091743,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2387390136719,0.9777520298957824,0.133780762553215,0.6049686074256897,290.22711181640625,286.1499938964844,286.0527038574219,284.2831726074219,287.4859313964844,297.6090393066406,290.0467224121094,1.0,0.1889656633138656,1.0,1.0,0.2411291748285293,1.0,-1.0291235446929932,0.9087549448013306,0.1203685328364372,0.6551483869552612,0.0,0.0,0.0,13.483237266540527,65.0,-1720.8951416015625,-0.0,85.66234588623047,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.980850338935852,0.1661655008792877,0.1517946571111679,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94195556640625,0.6518174409866333,0.050000000745058,0.0477388575673103,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.787353515625,0.950497567653656,0.1516876220703125,0.1074379161000251,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94195556640625,0.6518174409866333,0.050000000745058,0.0477388575673103,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79864501953125,0.89593106508255,0.1296520382165908,0.5890202522277832,288.7787475585937,286.1499938964844,286.1679077148437,284.3530578613281,286.2362365722656,297.6025695800781,288.6207275390625,1.0,0.2120236605405807,1.0,1.0,0.0803763940930366,1.0,-1.1427960395812988,1.1386687755584717,0.0041273199021816,0.8615968823432922,0.0,0.0,0.0,17.757951736450195,83.0,-1901.7891845703125,-0.0,118.56710815429688,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.980850338935852,0.1661655008792877,0.1517946571111679,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94195556640625,0.6518174409866333,0.050000000745058,0.0477388575673103,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.787353515625,0.950497567653656,0.1516876220703125,0.1074379161000251,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94195556640625,0.6518174409866333,0.050000000745058,0.0477388575673103,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79864501953125,0.89593106508255,0.1296520382165908,0.5890202522277832,288.7787475585937,286.1499938964844,286.1679077148437,284.3530578613281,286.2362365722656,297.6025695800781,288.6207275390625,1.0,0.2120236605405807,1.0,1.0,0.0803763940930366,1.0,-1.1427960395812988,1.1386687755584717,0.0041273199021816,0.8615968823432922,0.0,0.0,0.0,17.757951736450195,83.0,-1901.7891845703125,-0.0,118.56710815429688,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.8437578082084656,0.1604996919631958,0.1474366933107376,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.5668580532073975,0.050000000745058,0.04812603443861,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1536560058594,0.82176673412323,0.1482265889644622,0.1053815707564354,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.5668580532073975,0.050000000745058,0.04812603443861,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1633605957031,0.7804943323135376,0.1271362751722335,0.5802711248397827,288.1482849121094,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5338134765625,288.0445251464844,1.0,0.2232885956764221,1.0,1.0,0.0,1.0,-1.1153289079666138,1.115326762199402,2.0904017219436355e-06,0.8454644083976746,0.0,0.0,0.0,27.21879005432129,83.0,-1660.3385009765625,-0.0,130.77235412597656,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.78116375207901,0.1563693881034851,0.1434213370084762,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.522002637386322,0.050000000745058,0.0484874658286571,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.7615864872932434,0.145364910364151,0.1034437119960784,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.522002637386322,0.050000000745058,0.0484874658286571,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.7258937954902649,0.1246703192591667,0.5707533359527588,287.7650756835937,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4703369140625,287.6956787109375,1.0,0.2347345650196075,1.0,1.0,0.0,1.0,-1.0976250171661377,1.0976239442825315,1.0739421441030572e-06,0.831146240234375,0.0,0.0,0.0,36.12880706787109,71.0,-1303.0599365234375,-0.0,142.8843231201172,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7512128949165344,0.1533355712890625,0.1403031945228576,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.5583891272544861,0.1087907925248146,0.0628737658262252,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4743347167969,0.7347654700279236,0.1429889798164367,0.1017071902751922,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5290832519531,0.5042528510093689,0.050000000745058,0.0487109161913394,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47900390625,0.6988813877105713,0.1222920194268226,0.5604821443557739,287.47137451171875,286.1499938964844,286.34381103515625,284.4570007324219,286.3379821777344,297.4248046875,287.41754150390625,1.0,0.2423115521669387,1.0,1.0,0.0,1.0,-1.0969332456588743,1.0969321727752686,1.0721877288233372e-06,0.8297310471534729,0.0,0.0,0.0,41.76083755493164,71.0,-989.2832641601562,-0.0,153.22006225585938,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26171875,0.7437993288040161,0.1515980064868927,0.1384194046258926,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.6547104120254517,0.1054805815219879,0.0998574048280716,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.7281007170677185,0.1414545178413391,0.1005051136016845,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30963134765625,0.5012026429176331,0.050000000745058,0.0487568825483322,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.69085294008255,0.1205333545804023,0.5522364377975464,287.25982666015625,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3857116699219,287.216552734375,1.0,0.2476887255907058,1.0,1.0,0.0,1.0,-1.1278409957885742,1.1278399229049685,1.1231712733206225e-06,0.855423629283905,0.0,0.0,0.0,43.36073684692383,59.0,-789.0897827148438,-0.0,165.0199737548828,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
