time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119940,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.7211840152740479,0.1494837552309036,0.1362419426441192,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.628870964050293,0.0977882519364357,0.0958278104662895,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7045894265174866,0.1391502916812896,0.0988219007849693,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.4873237311840057,0.050000000745058,0.0489992350339889,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.6645956635475159,0.1173645704984664,0.5380725860595703,286.9736633300781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3285522460937,286.9518127441406,1.0,0.2522974908351898,1.0,1.0,0.0,1.0,-1.1016672849655151,1.1016662120819092,1.0804317298607202e-06,0.8343780040740967,0.0,0.0,0.0,49.14083480834961,47.0,-435.6822509765625,-0.0,168.35794067382812,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.7211840152740479,0.1494837552309036,0.1362419426441192,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.628870964050293,0.0977882519364357,0.0958278104662895,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7045894265174866,0.1391502916812896,0.0988219007849693,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.4873237311840057,0.050000000745058,0.0489992350339889,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.6645956635475159,0.1173645704984664,0.5380725860595703,286.9736633300781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3285522460937,286.9518127441406,1.0,0.2522974908351898,1.0,1.0,0.0,1.0,-1.1016672849655151,1.1016662120819092,1.0804317298607202e-06,0.8343780040740967,0.0,0.0,0.0,49.14083480834961,47.0,-435.6822509765625,-0.0,168.35794067382812,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.7172443270683289,0.1490706652402877,0.13556769490242,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.6158791780471802,0.09322190284729,0.0908616408705711,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6991481781005859,0.1380243301391601,0.0978768467903137,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.4852840602397918,0.050000000745058,0.0490385740995407,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.6572192311286926,0.1151594519615173,0.5273163914680481,286.8339233398437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2926330566406,286.82403564453125,1.0,0.2507230639457702,1.0,1.0,0.0,1.0,-1.0808961391448977,1.0808950662612915,1.0471947007317794e-06,0.8175520300865173,0.0,0.0,0.0,49.85659408569336,35.0,-213.70382690429688,-0.0,163.70664978027344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.7172443270683289,0.1490706652402877,0.13556769490242,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.6158791780471802,0.09322190284729,0.0908616408705711,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6991481781005859,0.1380243301391601,0.0978768467903137,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.4852840602397918,0.050000000745058,0.0490385740995407,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.6572192311286926,0.1151594519615173,0.5273163914680481,286.8339233398437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2926330566406,286.82403564453125,1.0,0.2507230639457702,1.0,1.0,0.0,1.0,-1.0808961391448977,1.0808950662612915,1.0471947007317794e-06,0.8175520300865173,0.0,0.0,0.0,49.85659408569336,35.0,-213.70382690429688,-0.0,163.70664978027344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.7260371446609497,0.1497509330511093,0.1358501762151718,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.6166830062866211,0.0906784087419509,0.0879297032952308,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.7071561813354492,0.1376986503601074,0.0974386408925056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.4913368821144104,0.050000000745058,0.0489244684576988,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.6621582508087158,0.1137291714549064,0.5195340514183044,286.7832946777344,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.275146484375,286.7814025878906,1.0,0.2448491901159286,1.0,1.0,0.0,1.0,-1.0677096843719482,1.0677087306976318,1.0264400316373212e-06,0.8068615198135376,0.0,0.0,0.0,46.79198455810547,25.0,-76.06852722167969,-0.0,154.4182891845703,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.7260371446609497,0.1497509330511093,0.1358501762151718,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.6166830062866211,0.0906784087419509,0.0879297032952308,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.7071561813354492,0.1376986503601074,0.0974386408925056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.4913368821144104,0.050000000745058,0.0489244684576988,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.6621582508087158,0.1137291714549064,0.5195340514183044,286.7832946777344,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.275146484375,286.7814025878906,1.0,0.2448491901159286,1.0,1.0,0.0,1.0,-1.0677096843719482,1.0677087306976318,1.0264400316373212e-06,0.8068615198135376,0.0,0.0,0.0,46.79198455810547,25.0,-76.06852722167969,-0.0,154.4182891845703,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.7337456941604614,0.1503809988498687,0.1362481415271759,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.6207136511802673,0.0898792147636413,0.0869491919875145,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7145383358001709,0.1377513408660888,0.0973613858222961,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.4965030550956726,0.050000000745058,0.0488335639238357,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810363769531,0.6680822968482971,0.1132458746433258,0.5166022181510925,286.7811279296875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.27099609375,286.7821350097656,1.0,0.240999087691307,1.0,1.0,0.0,1.0,-1.0632888078689575,1.0632877349853516,1.0195402637691586e-06,0.8032742738723755,0.0,0.0,0.0,44.43194580078125,25.0,-28.297592163085938,-0.0,148.9386749267578,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.743696391582489,0.1511611342430114,0.1367796212434768,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6267338991165161,0.089294895529747,0.0861886739730835,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7235323190689087,0.1379140317440033,0.097357839345932,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.5031784176826477,0.050000000745058,0.0487270653247833,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.6762962937355042,0.1128881424665451,0.5142087340354919,286.7903747558594,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.2690124511719,286.7937316894531,1.0,0.2366426438093185,1.0,1.0,0.0,1.0,-1.06000816822052,1.060007095336914,1.0144391353605895e-06,0.8006114363670349,0.0,0.0,0.0,41.69219970703125,25.0,9.319154739379885,-0.0,143.11744689941406,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.7621587514877319,0.1530738174915313,0.1382418870925903,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.6374430656433105,0.0885743647813797,0.0852125585079193,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.7388278245925903,0.1384873390197754,0.0975847467780113,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.5149819254875183,0.050000000745058,0.0485678203403949,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907262206077576,0.112467773258686,0.5111367106437683,286.83416748046875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2696838378906,286.8409118652344,1.0,0.2305431813001632,1.0,1.0,0.0,1.0,-1.0569840669631958,1.0569829940795898,1.0097435279021738e-06,0.7981456518173218,0.0,0.0,0.0,37.62014389038086,25.0,62.2353630065918,-0.0,135.0010223388672,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.7621587514877319,0.1530738174915313,0.1382418870925903,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.6374430656433105,0.0885743647813797,0.0852125585079193,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.7388278245925903,0.1384873390197754,0.0975847467780113,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.5149819254875183,0.050000000745058,0.0485678203403949,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907262206077576,0.112467773258686,0.5111367106437683,286.83416748046875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2696838378906,286.8409118652344,1.0,0.2305431813001632,1.0,1.0,0.0,1.0,-1.0569840669631958,1.0569829940795898,1.0097435279021738e-06,0.7981456518173218,0.0,0.0,0.0,37.62014389038086,25.0,62.2353630065918,-0.0,135.0010223388672,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.7804162502288818,0.1553450226783752,0.1400879025459289,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.648030698299408,0.0882409289479255,0.084693893790245,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7533770203590393,0.1392901241779327,0.0980184227228164,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.5261402130126953,0.050000000745058,0.048444714397192,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.7041417360305786,0.1123323068022728,0.5096543431282043,286.9011535644531,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2744445800781,286.90997314453125,1.0,0.2259375005960464,1.0,1.0,0.0,1.0,-1.057169795036316,1.0571688413619995,1.010022401715105e-06,0.7982844710350037,0.0,0.0,0.0,34.50525665283203,25.0,94.7151870727539,-0.0,129.4461669921875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.7804162502288818,0.1553450226783752,0.1400879025459289,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.648030698299408,0.0882409289479255,0.084693893790245,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7533770203590393,0.1392901241779327,0.0980184227228164,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.5261402130126953,0.050000000745058,0.048444714397192,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.7041417360305786,0.1123323068022728,0.5096543431282043,286.9011535644531,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2744445800781,286.90997314453125,1.0,0.2259375005960464,1.0,1.0,0.0,1.0,-1.057169795036316,1.0571688413619995,1.010022401715105e-06,0.7982844710350037,0.0,0.0,0.0,34.50525665283203,25.0,94.7151870727539,-0.0,129.4461669921875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7981383800506592,0.1579052358865738,0.142227217555046,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.6584505438804626,0.0881471335887909,0.0844573229551315,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.767434298992157,0.1402444988489151,0.0985889211297035,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.536583423614502,0.050000000745058,0.0483471751213073,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.7161518931388855,0.1123913675546646,0.509258508682251,286.982421875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2812194824219,286.9924621582031,1.0,0.2225171774625778,1.0,1.0,0.0,1.0,-1.059545397758484,1.0595444440841677,1.013693690765649e-06,0.8001981973648071,0.0,0.0,0.0,32.06643295288086,25.0,114.19464111328124,-0.0,125.64456939697266,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7981383800506592,0.1579052358865738,0.142227217555046,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.6584505438804626,0.0881471335887909,0.0844573229551315,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.767434298992157,0.1402444988489151,0.0985889211297035,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.536583423614502,0.050000000745058,0.0483471751213073,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.7161518931388855,0.1123913675546646,0.509258508682251,286.982421875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2812194824219,286.9924621582031,1.0,0.2225171774625778,1.0,1.0,0.0,1.0,-1.059545397758484,1.0595444440841677,1.013693690765649e-06,0.8001981973648071,0.0,0.0,0.0,32.06643295288086,25.0,114.19464111328124,-0.0,125.64456939697266,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8147424459457397,0.1608095169067382,0.1446777433156967,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.6684808135032654,0.0882121622562408,0.0844061896204948,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.7808009386062622,0.1413023322820663,0.09925327450037,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.5461511015892029,0.050000000745058,0.048269048333168,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.7263728380203247,0.1125842556357383,0.509614884853363,287.0719909667969,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2905578613281,287.08270263671875,1.0,0.2200285196304321,1.0,1.0,0.0,1.0,-1.06355619430542,1.0635552406311035,1.0199165672020172e-06,0.8034359812736511,0.0,0.0,0.0,30.140661239624023,25.0,125.43049621582033,-0.0,123.15188598632812,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8147424459457397,0.1608095169067382,0.1446777433156967,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.6684808135032654,0.0882121622562408,0.0844061896204948,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.7808009386062622,0.1413023322820663,0.09925327450037,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.5461511015892029,0.050000000745058,0.048269048333168,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.7263728380203247,0.1125842556357383,0.509614884853363,287.0719909667969,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2905578613281,287.08270263671875,1.0,0.2200285196304321,1.0,1.0,0.0,1.0,-1.06355619430542,1.0635552406311035,1.0199165672020172e-06,0.8034359812736511,0.0,0.0,0.0,30.140661239624023,25.0,125.43049621582033,-0.0,123.15188598632812,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.8223049640655518,0.1623701304197311,0.1460170149803161,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.6732887029647827,0.0882888808846473,0.0844324678182601,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181030273437,0.7871553897857666,0.1418591737747192,0.0996115431189537,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.5505744814872742,0.050000000745058,0.048235859721899,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7310613989830017,0.1127185076475143,0.5100061297416687,287.1186828613281,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958984375,287.12957763671875,1.0,0.2190737575292587,1.0,1.0,0.0,1.0,-1.0660548210144043,1.0660537481307983,1.0238067034151754e-06,0.8054543137550354,0.0,0.0,0.0,29.333091735839844,25.0,128.91708374023438,-0.0,122.29987335205078,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662292480469,0.8295778632164001,0.1639852523803711,0.1474132686853408,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.677932620048523,0.0883888825774192,0.0844860598444938,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.7932624220848083,0.1424300074577331,0.0999831184744834,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.5547510981559753,0.050000000745058,0.0482059866189956,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640930175781,0.7355424761772156,0.1128750666975975,0.5105152130126953,287.1661071777344,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1771240234375,1.0,0.2182834446430206,1.0,1.0,0.0,1.0,-1.0688159465789795,1.068814992904663,1.0281172535542282e-06,0.8076850771903992,0.0,0.0,0.0,28.61307144165039,25.0,131.35861206054688,-0.0,121.66650390625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8408904075622559,0.1666682809591293,0.1497463583946228,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.6850053668022156,0.0885895118117332,0.0846191048622131,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.8025048971176147,0.1433666497468948,0.1005998849868774,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5609354376792908,0.050000000745058,0.0481640957295894,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7423645853996277,0.1131665259599685,0.5115534067153931,287.242919921875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.25396728515625,1.0,0.2173170149326324,1.0,1.0,0.0,1.0,-1.07371187210083,1.073710799217224,1.035789637171547e-06,0.8116407990455627,0.0,0.0,0.0,27.61697006225586,25.0,133.58895874023438,-0.0,121.04620361328124,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.8436798453330994,0.1673564016819,0.1503468751907348,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.6867029666900635,0.0886464715003967,0.0846602693200111,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.80471271276474,0.143604502081871,0.1007576659321785,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514038085937,0.5623884201049805,0.050000000745058,0.0481546260416507,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.744009792804718,0.1132460087537765,0.511850118637085,287.2621765136719,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.27325439453125,1.0,0.2171264439821243,1.0,1.0,0.0,1.0,-1.0750161409378052,1.0750151872634888,1.0378399792898565e-06,0.8126946687698364,0.0,0.0,0.0,27.394418716430664,25.0,133.88705444335938,-0.0,120.95794677734376,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8574406504631042,0.1708966046571731,0.1534458249807357,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.6947436928749084,0.0889669358730316,0.0849072411656379,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8148064017295837,0.1448116153478622,0.1015641838312149,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.569100022315979,0.050000000745058,0.0481125302612781,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.751875102519989,0.113676518201828,0.5135198831558228,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695678710937,1.0,0.216444119811058,1.0,1.0,0.0,1.0,-1.0819536447525024,1.0819525718688965,1.0487899544386892e-06,0.8182998895645142,0.0,0.0,0.0,26.42076110839844,25.0,134.1715087890625,-0.0,120.86912536621094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8574406504631042,0.1708966046571731,0.1534458249807357,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.6947436928749084,0.0889669358730316,0.0849072411656379,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8148064017295837,0.1448116153478622,0.1015641838312149,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.569100022315979,0.050000000745058,0.0481125302612781,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.751875102519989,0.113676518201828,0.5135198831558228,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695678710937,1.0,0.216444119811058,1.0,1.0,0.0,1.0,-1.0819536447525024,1.0819525718688965,1.0487899544386892e-06,0.8182998895645142,0.0,0.0,0.0,26.42076110839844,25.0,134.1715087890625,-0.0,120.86912536621094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8709233403205872,0.1745894402265548,0.1566914021968841,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7020840048789978,0.0893369689583778,0.0852111428976059,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8236151337623596,0.1460404694080352,0.1023929193615913,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5749812722206116,0.050000000745058,0.048077680170536,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7591891884803772,0.1141508594155311,0.5154356956481934,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3183898925781,287.4652404785156,1.0,0.216139018535614,1.0,1.0,0.0,1.0,-1.089466214179993,1.0894651412963867,1.0607313924992925e-06,0.8243679404258728,0.0,0.0,0.0,25.63883209228516,25.0,133.39576721191406,-0.0,121.27208709716795,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8709233403205872,0.1745894402265548,0.1566914021968841,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7020840048789978,0.0893369689583778,0.0852111428976059,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8236151337623596,0.1460404694080352,0.1023929193615913,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5749812722206116,0.050000000745058,0.048077680170536,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7591891884803772,0.1141508594155311,0.5154356956481934,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3183898925781,287.4652404785156,1.0,0.216139018535614,1.0,1.0,0.0,1.0,-1.089466214179993,1.0894651412963867,1.0607313924992925e-06,0.8243679404258728,0.0,0.0,0.0,25.63883209228516,25.0,133.39576721191406,-0.0,121.27208709716795,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8840633034706116,0.1784228533506393,0.1600713729858398,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7087663412094116,0.0897475779056549,0.0855613052845001,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8315945267677307,0.1472837626934051,0.1032371520996093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5801222920417786,0.050000000745058,0.0480486080050468,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7659772038459778,0.1146604493260383,0.5175456404685974,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3255615234375,287.5605773925781,1.0,0.2161411941051483,1.0,1.0,0.0,1.0,-1.0974541902542114,1.0974531173706057,1.0735229807323776e-06,0.8308159112930298,0.0,0.0,0.0,25.01016426086425,25.0,132.77606201171875,-0.0,122.08024597167967,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8840633034706116,0.1784228533506393,0.1600713729858398,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7087663412094116,0.0897475779056549,0.0855613052845001,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8315945267677307,0.1472837626934051,0.1032371520996093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5801222920417786,0.050000000745058,0.0480486080050468,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7659772038459778,0.1146604493260383,0.5175456404685974,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3255615234375,287.5605773925781,1.0,0.2161411941051483,1.0,1.0,0.0,1.0,-1.0974541902542114,1.0974531173706057,1.0735229807323776e-06,0.8308159112930298,0.0,0.0,0.0,25.01016426086425,25.0,132.77606201171875,-0.0,122.08024597167967,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8904913663864136,0.1803892403841018,0.1618079096078872,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.711826503276825,0.0899660289287567,0.0857510343194007,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.835360050201416,0.1479095816612243,0.1036636307835578,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.582453191280365,0.050000000745058,0.0480358190834522,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7691937685012817,0.1149267628788948,0.5186623930931091,287.59747314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291931152344,287.608154296875,1.0,0.2162379473447799,1.0,1.0,0.0,1.0,-1.1016030311584473,1.1016019582748413,1.080205151993141e-06,0.8341628313064575,0.0,0.0,0.0,24.74243927001953,25.0,132.54647827148438,-0.0,122.61289978027344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.896822452545166,0.1823880523443222,0.1635747253894806,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6411437988281,0.7146859169006348,0.0901926606893539,0.0859496518969535,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8390074372291565,0.1485379636287689,0.1040926575660705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5846443772315979,0.050000000745058,0.0480240061879158,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7723044753074646,0.1152002215385437,0.5198166370391846,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3328857421875,287.6557006835937,1.0,0.2163900583982467,1.0,1.0,0.0,1.0,-1.10584819316864,1.1058471202850342,1.0870695632547722e-06,0.8375861048698425,0.0,0.0,0.0,24.500951766967773,25.0,132.36009216308594,-0.0,123.2217788696289,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9094475507736206,0.1864815205335617,0.1671967506408691,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7199564576148987,0.0906692892313003,0.0863718539476394,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8460162281990051,0.1498022824525833,0.1049578189849853,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5886632800102234,0.050000000745058,0.0480028428137302,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7782474756240845,0.1157675981521606,0.5222300291061401,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3403015136719,287.75067138671875,1.0,0.2168397605419159,1.0,1.0,0.0,1.0,-1.1146122217178345,1.114611029624939,1.101329075936519e-06,0.8446500897407532,0.0,0.0,0.0,24.084716796875,25.0,132.09158325195312,-0.0,124.6454086303711,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9094475507736206,0.1864815205335617,0.1671967506408691,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7199564576148987,0.0906692892313003,0.0863718539476394,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8460162281990051,0.1498022824525833,0.1049578189849853,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5886632800102234,0.050000000745058,0.0480028428137302,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7782474756240845,0.1157675981521606,0.5222300291061401,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3403015136719,287.75067138671875,1.0,0.2168397605419159,1.0,1.0,0.0,1.0,-1.1146122217178345,1.114611029624939,1.101329075936519e-06,0.8446500897407532,0.0,0.0,0.0,24.084716796875,25.0,132.09158325195312,-0.0,124.6454086303711,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.922885000705719,0.1907387971878051,0.1709490269422531,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7248289585113525,0.0911808758974075,0.0868274196982383,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8527434468269348,0.1510789692401886,0.1058326289057731,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5922888517379761,0.050000000745058,0.0479842834174633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7838931679725647,0.1163616552948951,0.524776041507721,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34747314453125,287.8455810546875,1.0,0.2174571305513382,1.0,1.0,0.0,1.0,-1.1237462759017944,1.1237452030181885,1.116319140237465e-06,0.8520094156265259,0.0,0.0,0.0,23.74030876159668,25.0,131.92807006835938,-0.0,126.31807708740234,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.922885000705719,0.1907387971878051,0.1709490269422531,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7248289585113525,0.0911808758974075,0.0868274196982383,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8527434468269348,0.1510789692401886,0.1058326289057731,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5922888517379761,0.050000000745058,0.0479842834174633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7838931679725647,0.1163616552948951,0.524776041507721,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34747314453125,287.8455810546875,1.0,0.2174571305513382,1.0,1.0,0.0,1.0,-1.1237462759017944,1.1237452030181885,1.116319140237465e-06,0.8520094156265259,0.0,0.0,0.0,23.74030876159668,25.0,131.92807006835938,-0.0,126.31807708740234,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.93684583902359,0.1952777504920959,0.1749414354562759,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7296178340911865,0.0917447283864021,0.0873308926820755,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8594287633895874,0.1523760557174682,0.1067216843366622,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5957191586494446,0.050000000745058,0.0479671545326709,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7894546985626221,0.1169851571321487,0.5274560451507568,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35516357421875,287.9404296875,1.0,0.2182193398475647,1.0,1.0,0.0,1.0,-1.1334058046340942,1.1334047317504885,1.1323102171445498e-06,0.8597829341888428,0.0,0.0,0.0,23.440412521362305,25.0,131.843017578125,-0.0,128.23428344726562,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.93684583902359,0.1952777504920959,0.1749414354562759,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7296178340911865,0.0917447283864021,0.0873308926820755,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8594287633895874,0.1523760557174682,0.1067216843366622,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5957191586494446,0.050000000745058,0.0479671545326709,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7894546985626221,0.1169851571321487,0.5274560451507568,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35516357421875,287.9404296875,1.0,0.2182193398475647,1.0,1.0,0.0,1.0,-1.1334058046340942,1.1334047317504885,1.1323102171445498e-06,0.8597829341888428,0.0,0.0,0.0,23.440412521362305,25.0,131.843017578125,-0.0,128.23428344726562,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9505671262741088,0.1999969184398651,0.1791230887174606,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7343965768814087,0.0923546180129051,0.0878814682364463,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8660928010940552,0.1536909341812133,0.1076247319579124,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.5989825129508972,0.050000000745058,0.047951228916645,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.7949564456939697,0.1176402866840362,0.5302832126617432,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3632202148437,288.0352783203125,1.0,0.2191102206707,1.0,1.0,0.0,1.0,-1.1435439586639404,1.1435428857803345,1.1492385283418116e-06,0.8679196834564209,0.0,0.0,0.0,23.17851829528809,25.0,131.8109893798828,-0.0,130.37661743164062,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
