time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122040,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9505671262741088,0.1999969184398651,0.1791230887174606,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7343965768814087,0.0923546180129051,0.0878814682364463,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8660928010940552,0.1536909341812133,0.1076247319579124,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.5989825129508972,0.050000000745058,0.047951228916645,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.7949564456939697,0.1176402866840362,0.5302832126617432,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3632202148437,288.0352783203125,1.0,0.2191102206707,1.0,1.0,0.0,1.0,-1.1435439586639404,1.1435428857803345,1.1492385283418116e-06,0.8679196834564209,0.0,0.0,0.0,23.17851829528809,25.0,131.8109893798828,-0.0,130.37661743164062,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731811523437,0.9571397304534912,0.2024046331644058,0.1812604665756225,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.7367852330207825,0.0926745906472206,0.0881718322634697,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.869408369064331,0.1543543636798858,0.1080808117985725,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.6005511283874512,0.050000000745058,0.0479437001049518,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.7976783514022827,0.1179790943861007,0.5317501425743103,288.072509765625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3672180175781,288.08270263671875,1.0,0.2195978164672851,1.0,1.0,0.0,1.0,-1.1487571001052856,1.14875590801239,1.1579988949961262e-06,0.8720921874046326,0.0,0.0,0.0,23.0607852935791,25.0,131.80543518066406,-0.0,131.52342224121094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.9634692072868348,0.2048414051532745,0.1834249794483184,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7391802668571472,0.0930043011903762,0.088471733033657,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8727149963378906,0.1550218164920807,0.1085398644208908,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.6020821332931519,0.050000000745058,0.0479364246129989,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8003832101821899,0.1183250993490219,0.5332511067390442,288.1199645996094,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3711853027344,288.130126953125,1.0,0.2201112210750579,1.0,1.0,0.0,1.0,-1.1540589332580566,1.154057860374451,1.1669480954878964e-06,0.8763286471366882,0.0,0.0,0.0,22.95098304748535,25.0,131.80418395996094,-0.0,132.71810913085938,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.973962426185608,0.2091971784830093,0.1872958540916443,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.7434321045875549,0.0936077609658241,0.0890222042798996,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030334472656,0.8785258531570435,0.1562065482139587,0.1093550771474838,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19244384765625,0.6047005653381348,0.050000000745058,0.0479241460561752,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.8051141500473022,0.1189508363604545,0.5359717011451721,288.2035217285156,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3780517578125,288.213623046875,1.0,0.2210723608732223,1.0,1.0,0.0,1.0,-1.163595199584961,1.1635940074920654,1.1831488109237398e-06,0.8839351534843445,0.0,0.0,0.0,22.774614334106445,25.0,131.80860900878906,-0.0,134.9317169189453,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156982421875,0.9753269553184508,0.2097975760698318,0.1878295689821243,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7440169453620911,0.0936922878026962,0.0890994444489479,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21441650390625,0.8793184161186218,0.1563691347837448,0.109466977417469,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.203857421875,0.6050512790679932,0.050000000745058,0.0479225181043148,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.8057571649551392,0.1190377920866012,0.5363503098487854,288.2149353027344,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37896728515625,288.2250061035156,1.0,0.2212087661027908,1.0,1.0,0.0,1.0,-1.1649152040481567,1.1649140119552612,1.1854019703605443e-06,0.8849866390228271,0.0,0.0,0.0,22.75205612182617,25.0,131.80966186523438,-0.0,135.2442169189453,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9860779643058776,0.2148604094982147,0.192330777645111,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.748963475227356,0.0944170206785202,0.0897629484534263,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.8859480023384094,0.1577341705560684,0.110406644642353,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6079355478286743,0.050000000745058,0.0479092560708522,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8110045790672302,0.1197774559259414,0.5395742058753967,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865966796875,288.31988525390625,1.0,0.2223918884992599,1.0,1.0,0.0,1.0,-1.1760960817337036,1.176094889640808,1.2046285746691865e-06,0.8939282298088074,0.0,0.0,0.0,22.5760498046875,25.0,131.82086181640625,-0.0,137.94508361816406,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9860779643058776,0.2148604094982147,0.192330777645111,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.748963475227356,0.0944170206785202,0.0897629484534263,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.8859480023384094,0.1577341705560684,0.110406644642353,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6079355478286743,0.050000000745058,0.0479092560708522,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8110045790672302,0.1197774559259414,0.5395742058753967,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865966796875,288.31988525390625,1.0,0.2223918884992599,1.0,1.0,0.0,1.0,-1.1760960817337036,1.176094889640808,1.2046285746691865e-06,0.8939282298088074,0.0,0.0,0.0,22.5760498046875,25.0,131.82086181640625,-0.0,137.94508361816406,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9956607222557068,0.2200301885604858,0.1969270557165146,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7540035247802734,0.0951777100563049,0.0904613584280014,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8925628066062927,0.1591186225414276,0.111360065639019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6107170581817627,0.050000000745058,0.0478966869413852,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8160565495491028,0.1205436736345291,0.5429213047027588,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939819335937,288.4147644042969,1.0,0.2236507833003997,1.0,1.0,0.0,1.0,-1.187518835067749,1.1875176429748535,1.2245162679391797e-06,0.903103232383728,0.0,0.0,0.0,22.42345428466797,25.0,131.8333282470703,-0.0,140.8138427734375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9956607222557068,0.2200301885604858,0.1969270557165146,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7540035247802734,0.0951777100563049,0.0904613584280014,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8925628066062927,0.1591186225414276,0.111360065639019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6107170581817627,0.050000000745058,0.0478966869413852,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8160565495491028,0.1205436736345291,0.5429213047027588,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939819335937,288.4147644042969,1.0,0.2236507833003997,1.0,1.0,0.0,1.0,-1.187518835067749,1.1875176429748535,1.2245162679391797e-06,0.903103232383728,0.0,0.0,0.0,22.42345428466797,25.0,131.8333282470703,-0.0,140.8138427734375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.990394413471222,0.2259459197521209,0.1952733248472213,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7530344724655151,0.0959660187363624,0.0912121385335922,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.891501247882843,0.1605154871940612,0.112341471016407,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081188917160034,0.050000000745058,0.0479083098471164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8145765066146851,0.1213347464799881,0.5464885830879211,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5093994140625,1.0,0.2247391790151596,1.0,1.0,0.0,1.0,-1.19183349609375,1.191832184791565,1.232119757332839e-06,0.9066120386123656,0.0,0.0,0.0,22.78172874450684,25.0,131.52586364746094,-0.0,142.7586669921875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.990394413471222,0.2259459197521209,0.1952733248472213,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7530344724655151,0.0959660187363624,0.0912121385335922,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.891501247882843,0.1605154871940612,0.112341471016407,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081188917160034,0.050000000745058,0.0479083098471164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8145765066146851,0.1213347464799881,0.5464885830879211,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5093994140625,1.0,0.2247391790151596,1.0,1.0,0.0,1.0,-1.19183349609375,1.191832184791565,1.232119757332839e-06,0.9066120386123656,0.0,0.0,0.0,22.78172874450684,25.0,131.52586364746094,-0.0,142.7586669921875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9850937724113464,0.2293965816497802,0.193155899643898,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7519562840461731,0.0963730812072753,0.0916014015674591,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.890190839767456,0.1612211167812347,0.1128383874893188,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6062595248222351,0.050000000745058,0.0479167662560939,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8131962418556213,0.1217513754963874,0.5483614206314087,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41326904296875,288.5564880371094,1.0,0.2251956909894943,1.0,1.0,0.0,1.0,-1.1927502155303955,1.1927489042282104,1.2337116004346171e-06,0.907323718070984,0.0,0.0,0.0,23.008834838867188,25.0,131.28878784179688,-0.0,143.46168518066406,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9837565422058104,0.2330379784107208,0.1924365907907486,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7527366876602173,0.0967925190925598,0.0919930040836334,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8912108540534973,0.1619355529546737,0.1133344545960426,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6060347557067871,0.050000000745058,0.0479177832603454,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8138361573219299,0.122188776731491,0.5502798557281494,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.423095703125,288.6034851074219,1.0,0.2256533652544021,1.0,1.0,0.0,1.0,-1.195504665374756,1.1955034732818604,1.238489744537219e-06,0.909445822238922,0.0,0.0,0.0,23.07318115234375,25.0,131.11732482910156,-0.0,144.34226989746094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9835625290870668,0.2403961271047592,0.1920439302921295,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755216121673584,0.0976651236414909,0.0928061753511428,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.89433753490448,0.1633881479501724,0.1143415570259094,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6063248515129089,0.050000000745058,0.0479164123535156,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8161037564277649,0.1231119856238365,0.5543426275253296,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4419860839844,288.6976928710937,1.0,0.2265641540288925,1.0,1.0,0.0,1.0,-1.2018651962280271,1.2018638849258425,1.2495534065237734e-06,0.914326012134552,0.0,0.0,0.0,23.12788391113281,28.0,131.0723419189453,-0.0,146.2946319580078,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9835625290870668,0.2403961271047592,0.1920439302921295,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755216121673584,0.0976651236414909,0.0928061753511428,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.89433753490448,0.1633881479501724,0.1143415570259094,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6063248515129089,0.050000000745058,0.0479164123535156,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8161037564277649,0.1231119856238365,0.5543426275253296,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4419860839844,288.6976928710937,1.0,0.2265641540288925,1.0,1.0,0.0,1.0,-1.2018651962280271,1.2018638849258425,1.2495534065237734e-06,0.914326012134552,0.0,0.0,0.0,23.12788391113281,28.0,131.0723419189453,-0.0,146.2946319580078,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9850074052810668,0.2476392090320587,0.1950354725122451,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7549801468849182,0.0985882356762886,0.0936769321560859,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.893954336643219,0.1648770123720169,0.1153814047574997,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6041107773780823,0.050000000745058,0.0479265488684177,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8154692649841309,0.124087780714035,0.5587149858474731,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4583740234375,288.7920227050781,1.0,0.2287578135728836,1.0,1.0,0.0,1.0,-1.2130069732666016,1.2130056619644165,1.2692341897491133e-06,0.9230457544326782,0.0,0.0,0.0,23.545366287231445,31.0,131.23416137695312,-0.0,150.3736572265625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9850074052810668,0.2476392090320587,0.1950354725122451,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7549801468849182,0.0985882356762886,0.0936769321560859,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.893954336643219,0.1648770123720169,0.1153814047574997,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6041107773780823,0.050000000745058,0.0479265488684177,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8154692649841309,0.124087780714035,0.5587149858474731,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4583740234375,288.7920227050781,1.0,0.2287578135728836,1.0,1.0,0.0,1.0,-1.2130069732666016,1.2130056619644165,1.2692341897491133e-06,0.9230457544326782,0.0,0.0,0.0,23.545366287231445,31.0,131.23416137695312,-0.0,150.3736572265625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9878330826759338,0.2542888522148132,0.2014129608869552,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752058744430542,0.0995611846446991,0.0946074649691581,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890091598033905,0.1663991659879684,0.1164541989564895,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5993660688400269,0.050000000745058,0.0479488261044025,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8118731379508972,0.1250840574502945,0.5632762312889099,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46856689453125,288.88677978515625,1.0,0.2320248335599899,1.0,1.0,0.0,1.0,-1.2285667657852173,1.2285654544830322,1.2971536307304632e-06,0.9353315234184264,0.0,0.0,0.0,24.33875274658203,34.0,131.61489868164062,-0.0,156.62254333496094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9878330826759338,0.2542888522148132,0.2014129608869552,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752058744430542,0.0995611846446991,0.0946074649691581,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890091598033905,0.1663991659879684,0.1164541989564895,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5993660688400269,0.050000000745058,0.0479488261044025,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8118731379508972,0.1250840574502945,0.5632762312889099,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46856689453125,288.88677978515625,1.0,0.2320248335599899,1.0,1.0,0.0,1.0,-1.2285667657852173,1.2285654544830322,1.2971536307304632e-06,0.9353315234184264,0.0,0.0,0.0,24.33875274658203,34.0,131.61489868164062,-0.0,156.62254333496094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912927150726318,0.2602832615375519,0.2104978710412979,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7471012473106384,0.1005841344594955,0.0955962985754013,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835217356681824,0.1679520159959793,0.1175569966435432,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5925351977348328,0.050000000745058,0.0479822196066379,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8057133555412292,0.1260754466056823,0.5678932070732117,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47222900390625,288.9819641113281,1.0,0.2362027168273925,1.0,1.0,0.0,1.0,-1.247563123703003,1.247561812400818,1.331949420091405e-06,0.9505177736282348,0.0,0.0,0.0,25.47211456298828,37.0,132.03741455078125,-0.0,164.79644775390625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912927150726318,0.2602832615375519,0.2104978710412979,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7471012473106384,0.1005841344594955,0.0955962985754013,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835217356681824,0.1679520159959793,0.1175569966435432,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5925351977348328,0.050000000745058,0.0479822196066379,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8057133555412292,0.1260754466056823,0.5678932070732117,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47222900390625,288.9819641113281,1.0,0.2362027168273925,1.0,1.0,0.0,1.0,-1.247563123703003,1.247561812400818,1.331949420091405e-06,0.9505177736282348,0.0,0.0,0.0,25.47211456298828,37.0,132.03741455078125,-0.0,164.79644775390625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930402636528016,0.2630455195903778,0.2158624976873397,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7440361380577087,0.1011143177747726,0.0961124077439308,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794339299201965,0.1687392443418502,0.1181189939379692,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5884528756141663,0.050000000745058,0.0480029806494712,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.80177241563797,0.1265646815299987,0.5701966881752014,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47198486328125,289.0296630859375,1.0,0.2385817915201187,1.0,1.0,0.0,1.0,-1.2580859661102295,1.2580846548080444,1.3515184491552643e-06,0.9589645862579346,0.0,0.0,0.0,26.159894943237305,37.0,132.238525390625,-0.0,169.5504608154297,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946951866149902,0.2656628787517547,0.2216682136058807,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7406653761863708,0.1016571819782257,0.0966431722044944,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749196529388428,0.1695335507392883,0.1186879575252533,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5839865803718567,0.050000000745058,0.0480264313519001,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7973949313163757,0.1270484775304794,0.5724900364875793,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47052001953125,289.07745361328125,1.0,0.2411302924156189,1.0,1.0,0.0,1.0,-1.269155502319336,1.269154071807861,1.3723589518122026e-06,0.9679073691368104,0.0,0.0,0.0,26.92709922790528,25.0,132.42333984375,-0.0,174.723876953125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9936054348945618,0.2716063857078552,0.2177515029907226,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.746181309223175,0.1027174368500709,0.0976233184337616,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8815783262252808,0.1710622310638427,0.119741290807724,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870051980018616,0.050000000745058,0.0480103865265846,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8030161261558533,0.1279597878456115,0.5765110850334167,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4717102050781,289.1689147949219,1.0,0.240428477525711,1.0,1.0,0.0,1.0,-1.2717158794403076,1.271714448928833,1.3774064200333669e-06,0.9702006578445436,0.0,0.0,0.0,26.56635284423828,25.0,132.03237915039062,-0.0,174.76573181152344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934602379798888,0.2719147801399231,0.2172577828168869,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7466803193092346,0.1027624905109405,0.0976634994149208,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8821967244148254,0.171126440167427,0.1197844222187995,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5873839855194092,0.050000000745058,0.0480084083974361,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8035599589347839,0.1279987096786499,0.576673150062561,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47216796875,289.1726989746094,1.0,0.2402994036674499,1.0,1.0,0.0,1.0,-1.2714157104492188,1.2714143991470337,1.3768404869551889e-06,0.969961941242218,0.0,0.0,0.0,26.511587142944336,28.0,131.987548828125,-0.0,174.5506134033203,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21221923828125,0.9920390248298644,0.2760588824748993,0.2127087563276291,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080078125,0.7517107129096985,0.103355199098587,0.0981931984424591,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2109680175781,0.8883327841758728,0.1719607859849929,0.1203454211354255,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003479003906,0.6129201650619507,0.1060746759176254,0.0530280359089374,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20947265625,0.8088452219963074,0.1285207718610763,0.5788421034812927,289.2113952636719,289.0599975585937,289.3709411621094,285.4036560058594,289.3668518066406,297.4798278808594,289.2204284667969,1.0,0.2406152039766311,1.0,1.0,0.0,1.0,-1.2758575677871704,1.2758561372756958,1.3848440403307904e-06,0.9730531573295592,0.0,0.0,0.0,26.11800765991211,28.0,131.42852783203125,-0.0,175.134033203125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582702636719,0.982069730758667,0.2820394337177276,0.1891092658042907,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.7733378410339355,0.1039695590734481,0.0986729860305786,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574157714844,0.915477991104126,0.1728028506040573,0.1208594217896461,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538146972656,0.7682368755340576,0.1045843362808227,0.096751295030117,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2558288574219,0.830721378326416,0.1290775686502456,0.5808345675468445,289.2579345703125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.49853515625,289.267333984375,1.0,0.2419371753931045,1.0,1.0,0.0,1.0,-1.3036190271377563,1.3036175966262815,1.438313233848021e-06,0.995422899723053,0.0,0.0,0.0,24.41847419738769,31.0,132.38339233398438,-0.0,180.49562072753903,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547668457031,0.984616994857788,0.2931651771068573,0.1942078918218612,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7718731760978699,0.1052139997482299,0.0998620316386222,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.912799596786499,0.1745031923055648,0.1220569387078285,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7627419829368591,0.1002473980188369,0.0963692665100097,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8284597992897034,0.1302073299884796,0.5859804153442383,289.3544006347656,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5831298828125,289.3633728027344,1.0,0.2448639124631881,1.0,1.0,0.0,1.0,-1.3183274269104004,1.3183259963989258,1.4667803043266758e-06,1.006826639175415,0.0,0.0,0.0,25.08177947998047,34.0,132.5767059326172,-0.0,186.9189910888672,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547668457031,0.984616994857788,0.2931651771068573,0.1942078918218612,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7718731760978699,0.1052139997482299,0.0998620316386222,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.912799596786499,0.1745031923055648,0.1220569387078285,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7627419829368591,0.1002473980188369,0.0963692665100097,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8284597992897034,0.1302073299884796,0.5859804153442383,289.3544006347656,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5831298828125,289.3633728027344,1.0,0.2448639124631881,1.0,1.0,0.0,1.0,-1.3183274269104004,1.3183259963989258,1.4667803043266758e-06,1.006826639175415,0.0,0.0,0.0,25.08177947998047,34.0,132.5767059326172,-0.0,186.9189910888672,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887112379074096,0.3015247285366058,0.2035619020462036,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7668075561523438,0.106519766151905,0.1011134311556816,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9054548740386964,0.1762435138225555,0.1232877150177955,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.747942328453064,0.0978340730071067,0.093685895204544,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476928710937,0.8224236369132996,0.1312721818685531,0.5910148024559021,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.626953125,289.4585876464844,1.0,0.2486919611692428,1.0,1.0,0.0,1.0,-1.3353557586669922,1.335354208946228,1.5001811561887737e-06,1.0200070142745972,0.0,0.0,0.0,26.183046340942383,37.0,132.36827087402344,-0.0,195.2776336669922,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887112379074096,0.3015247285366058,0.2035619020462036,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7668075561523438,0.106519766151905,0.1011134311556816,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9054548740386964,0.1762435138225555,0.1232877150177955,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.747942328453064,0.0978340730071067,0.093685895204544,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476928710937,0.8224236369132996,0.1312721818685531,0.5910148024559021,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.626953125,289.4585876464844,1.0,0.2486919611692428,1.0,1.0,0.0,1.0,-1.3353557586669922,1.335354208946228,1.5001811561887737e-06,1.0200070142745972,0.0,0.0,0.0,26.183046340942383,37.0,132.36827087402344,-0.0,195.2776336669922,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979858398437,0.9907225370407104,0.3052459359169006,0.2088743597269058,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.7638224959373474,0.1072008460760116,0.1017679497599601,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969177246094,0.9013511538505554,0.1771300137042999,0.1239167600870132,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7417243719100952,0.0971579849720001,0.0929142609238624,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.818792462348938,0.1317762732505798,0.5934038758277893,289.4974365234375,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6368408203125,289.5062255859375,1.0,0.2509104609489441,1.0,1.0,0.0,1.0,-1.3452142477035522,1.345212697982788,1.5197972516034497e-06,1.0276917219161987,0.0,0.0,0.0,26.837299346923828,37.0,132.3668975830078,-0.0,200.2447509765625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457763671875,0.9926341772079468,0.3087801933288574,0.2145523428916931,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.541748046875,0.760587215423584,0.1078997403383255,0.1024420335888862,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5446472167969,0.8969310522079468,0.1780261844396591,0.1245544850826263,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7360018491744995,0.0967205837368965,0.0924098119139671,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431213378906,0.814780592918396,0.1322720646858215,0.595747172832489,289.5451965332031,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6412048339844,289.5539245605469,1.0,0.2533093690872192,1.0,1.0,0.0,1.0,-1.355811595916748,1.355810046195984,1.5411638969453634e-06,1.0360502004623413,0.0,0.0,0.0,27.561988830566406,40.0,132.404541015625,-0.0,205.7079467773437,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959556460380554,0.3154552280902862,0.2267816662788391,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7535213232040405,0.1093473210930824,0.1038453429937362,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8871923685073853,0.1798456013202667,0.1258542090654373,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7253463864326477,0.0963260307908058,0.0919432342052459,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8056080341339111,0.1332606524229049,0.6004177927970886,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394958496094,289.6494445800781,1.0,0.2585799098014831,1.0,1.0,0.0,1.0,-1.3787825107574463,1.378780961036682,1.588446025380108e-06,1.054468870162964,0.0,0.0,0.0,29.22272109985352,43.0,132.5322723388672,-0.0,218.0303649902344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959556460380554,0.3154552280902862,0.2267816662788391,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7535213232040405,0.1093473210930824,0.1038453429937362,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8871923685073853,0.1798456013202667,0.1258542090654373,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7253463864326477,0.0963260307908058,0.0919432342052459,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8056080341339111,0.1332606524229049,0.6004177927970886,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394958496094,289.6494445800781,1.0,0.2585799098014831,1.0,1.0,0.0,1.0,-1.3787825107574463,1.378780961036682,1.588446025380108e-06,1.054468870162964,0.0,0.0,0.0,29.22272109985352,43.0,132.5322723388672,-0.0,218.0303649902344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
