time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124140,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983497262001038,0.3217704594135284,0.2397903501987457,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7458928227424622,0.1108576953411102,0.1053182035684585,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8765659332275391,0.1817008852958679,0.1271857321262359,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7148423194885254,0.096324548125267,0.0919221043586731,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7951867580413818,0.1342624872922897,0.6051725745201111,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6303100585937,289.7450866699219,1.0,0.2643678486347198,1.0,1.0,0.0,1.0,-1.4034465551376345,1.4034448862075806,1.640326445340179e-06,1.074305772781372,0.0,0.0,0.0,31.16071510314941,46.0,132.66468811035156,-0.0,232.05332946777344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983497262001038,0.3217704594135284,0.2397903501987457,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7458928227424622,0.1108576953411102,0.1053182035684585,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8765659332275391,0.1817008852958679,0.1271857321262359,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7148423194885254,0.096324548125267,0.0919221043586731,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7951867580413818,0.1342624872922897,0.6051725745201111,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6303100585937,289.7450866699219,1.0,0.2643678486347198,1.0,1.0,0.0,1.0,-1.4034465551376345,1.4034448862075806,1.640326445340179e-06,1.074305772781372,0.0,0.0,0.0,31.16071510314941,46.0,132.66468811035156,-0.0,232.05332946777344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3278658092021942,0.2530830800533294,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7380021810531616,0.1124295219779014,0.1068589091300964,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865504264831543,0.1835933178663253,0.1285499483346939,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7036630511283875,0.0965496078133583,0.0921571776270866,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842448353767395,0.1352849155664444,0.6100597977638245,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181945800781,289.8407897949219,1.0,0.270541787147522,1.0,1.0,0.0,1.0,-1.4290399551391602,1.4290382862091064,1.6953312069745152e-06,1.0948944091796875,0.0,0.0,0.0,33.36716842651367,49.0,132.7556915283203,-0.0,247.56153869628903,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3278658092021942,0.2530830800533294,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7380021810531616,0.1124295219779014,0.1068589091300964,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865504264831543,0.1835933178663253,0.1285499483346939,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7036630511283875,0.0965496078133583,0.0921571776270866,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842448353767395,0.1352849155664444,0.6100597977638245,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181945800781,289.8407897949219,1.0,0.270541787147522,1.0,1.0,0.0,1.0,-1.4290399551391602,1.4290382862091064,1.6953312069745152e-06,1.0948944091796875,0.0,0.0,0.0,33.36716842651367,49.0,132.7556915283203,-0.0,247.56153869628903,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3338465094566345,0.266330748796463,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301551103591919,0.1140631809830665,0.1084666848182678,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.854535698890686,0.1855243146419525,0.1299472451210022,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6924564242362976,0.0969186052680015,0.0925531685352325,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7732957005500793,0.1363300383090973,0.6150885820388794,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9365234375,1.0,0.2769838571548462,1.0,1.0,0.0,1.0,-1.455063819885254,1.4550620317459106,1.7523909718875077e-06,1.11573588848114,0.0,0.0,0.0,35.81332015991211,52.0,132.79129028320312,-0.0,264.3585205078125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3338465094566345,0.266330748796463,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301551103591919,0.1140631809830665,0.1084666848182678,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.854535698890686,0.1855243146419525,0.1299472451210022,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6924564242362976,0.0969186052680015,0.0925531685352325,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7732957005500793,0.1363300383090973,0.6150885820388794,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9365234375,1.0,0.2769838571548462,1.0,1.0,0.0,1.0,-1.455063819885254,1.4550620317459106,1.7523909718875077e-06,1.11573588848114,0.0,0.0,0.0,35.81332015991211,52.0,132.79129028320312,-0.0,264.3585205078125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368135690689087,0.2729480266571045,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263562083244324,0.1149036735296249,0.1092953085899353,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8492799401283264,0.1865048110485077,0.1306580901145935,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6870706081390381,0.0971435382962226,0.0927951633930206,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7680171132087708,0.136861652135849,0.6176549792289734,289.9762268066406,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59942626953125,289.984375,1.0,0.2802766859531402,1.0,1.0,0.0,1.0,-1.468226194381714,1.4682244062423706,1.781668856892793e-06,1.1262253522872925,0.0,0.0,0.0,37.107120513916016,52.0,132.79205322265625,-0.0,273.2066345214844,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3397662341594696,0.2795946300029754,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7226783037185669,0.115760400891304,0.1101403683423996,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8442522287368774,0.1874956935644149,0.1313769966363906,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6819045543670654,0.0973914265632629,0.0930613949894905,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629538774490356,0.1373995691537857,0.6202551126480103,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934753417969,290.0322265625,1.0,0.2836066484451294,1.0,1.0,0.0,1.0,-1.4815236330032349,1.4815218448638916,1.811535071283288e-06,1.1367899179458618,0.0,0.0,0.0,38.43677520751953,40.0,132.78704833984375,-0.0,282.349853515625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3466574251651764,0.2786866128444671,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267186641693115,0.1175060123205185,0.1117735132575035,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479615449905396,0.1894934773445129,0.132761150598526,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6839687824249268,0.0979301854968071,0.0935503169894218,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657469511032104,0.1384900361299514,0.6250770688056946,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.12762451171875,1.0,0.2842372059822082,1.0,1.0,0.0,1.0,-1.490445256233215,1.4904433488845823,1.831833174037456e-06,1.1439530849456787,0.0,0.0,0.0,38.45191955566406,43.0,132.30970764160156,-0.0,286.3412170410156,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3466574251651764,0.2786866128444671,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267186641693115,0.1175060123205185,0.1117735132575035,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479615449905396,0.1894934773445129,0.132761150598526,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6839687824249268,0.0979301854968071,0.0935503169894218,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657469511032104,0.1384900361299514,0.6250770688056946,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.12762451171875,1.0,0.2842372059822082,1.0,1.0,0.0,1.0,-1.490445256233215,1.4904433488845823,1.831833174037456e-06,1.1439530849456787,0.0,0.0,0.0,38.45191955566406,43.0,132.30970764160156,-0.0,286.3412170410156,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551118373870849,0.2792615592479706,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296757102012634,0.1193409785628318,0.1134886220097541,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503227829933167,0.1915589720010757,0.1341908425092697,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6849704384803772,0.098564937710762,0.0941293239593505,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673667669296265,0.1396937519311905,0.6303439140319824,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863482534885406,1.0,1.0,0.0,1.0,-1.5019220113754272,1.501920223236084,1.8578481331132928e-06,1.1528723239898682,0.0,0.0,0.0,38.75447463989258,46.0,131.69068908691406,-0.0,292.264404296875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551118373870849,0.2792615592479706,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296757102012634,0.1193409785628318,0.1134886220097541,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503227829933167,0.1915589720010757,0.1341908425092697,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6849704384803772,0.098564937710762,0.0941293239593505,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673667669296265,0.1396937519311905,0.6303439140319824,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863482534885406,1.0,1.0,0.0,1.0,-1.5019220113754272,1.501920223236084,1.8578481331132928e-06,1.1528723239898682,0.0,0.0,0.0,38.75447463989258,46.0,131.69068908691406,-0.0,292.264404296875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640199601650238,0.2820456326007843,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314026355743408,0.1216169446706771,0.1155028566718101,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509166240692139,0.194033995270729,0.1358222663402557,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6848269104957581,0.0996450558304786,0.0950118154287338,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675648927688599,0.1413528472185135,0.637119710445404,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895146012306213,1.0,1.0,0.0,1.0,-1.5188316106796265,1.5188297033309937,1.896767685138912e-06,1.16615891456604,0.0,0.0,0.0,39.530033111572266,49.0,131.61294555664062,-0.0,301.988037109375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640199601650238,0.2820456326007843,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314026355743408,0.1216169446706771,0.1155028566718101,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509166240692139,0.194033995270729,0.1358222663402557,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6848269104957581,0.0996450558304786,0.0950118154287338,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675648927688599,0.1413528472185135,0.637119710445404,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895146012306213,1.0,1.0,0.0,1.0,-1.5188316106796265,1.5188297033309937,1.896767685138912e-06,1.16615891456604,0.0,0.0,0.0,39.530033111572266,49.0,131.61294555664062,-0.0,301.988037109375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735337555408478,0.2852162718772888,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339871525764465,0.1245398670434951,0.1181449592113494,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851974606513977,0.1970931589603424,0.1378781944513321,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6859645843505859,0.101379208266735,0.0965286269783973,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686022520065308,0.143658846616745,0.6468856334686279,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936726808547973,1.0,1.0,0.0,1.0,-1.5418201684951782,1.5418182611465454,1.9505703221511794e-06,1.184270262718201,0.0,0.0,0.0,40.49568176269531,52.0,131.80380249023438,-0.0,315.2852478027344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735337555408478,0.2852162718772888,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339871525764465,0.1245398670434951,0.1181449592113494,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851974606513977,0.1970931589603424,0.1378781944513321,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6859645843505859,0.101379208266735,0.0965286269783973,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686022520065308,0.143658846616745,0.6468856334686279,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936726808547973,1.0,1.0,0.0,1.0,-1.5418201684951782,1.5418182611465454,1.9505703221511794e-06,1.184270262718201,0.0,0.0,0.0,40.49568176269531,52.0,131.80380249023438,-0.0,315.2852478027344,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3784790337085724,0.2870152294635772,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7354557514190674,0.1261933296918869,0.1196616888046264,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525382876396179,0.1987869143486023,0.1390315145254135,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6868387460708618,0.1024406477808952,0.0974852591753006,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692827582359314,0.1450002789497375,0.6526855826377869,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2960922122001648,1.0,1.0,0.0,1.0,-1.555295467376709,1.5552934408187866,1.982572030101437e-06,1.194898247718811,0.0,0.0,0.0,41.058250427246094,52.0,131.94970703125,-0.0,323.2352905273437,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.383529394865036,0.288982093334198,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7369781732559204,0.1279561817646026,0.121288888156414,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8530689477920532,0.2005714029073715,0.1402532309293747,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.687835693359375,0.1036124899983406,0.0985536202788353,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7700034379959106,0.1464467644691467,0.6589933037757874,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987198233604431,1.0,1.0,0.0,1.0,-1.569931149482727,1.569929122924805,2.017713768509566e-06,1.206445813179016,0.0,0.0,0.0,41.67683410644531,55.0,132.1068878173828,-0.0,332.0291442871094,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939006924629211,0.2934248745441437,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400935888290405,0.1317739486694336,0.1248352825641632,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539712429046631,0.2043785601854324,0.1428737789392471,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6900718212127686,0.1062492802739143,0.1009842753410339,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714705467224121,0.149613544344902,0.6729205250740051,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441210269928,1.0,1.0,0.0,1.0,-1.602305293083191,1.602303147315979,2.096860498568276e-06,1.2319952249526978,0.0,0.0,0.0,43.08082580566406,58.0,132.41763305664062,-0.0,352.0993957519531,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939006924629211,0.2934248745441437,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400935888290405,0.1317739486694336,0.1248352825641632,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539712429046631,0.2043785601854324,0.1428737789392471,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6900718212127686,0.1062492802739143,0.1009842753410339,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714705467224121,0.149613544344902,0.6729205250740051,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441210269928,1.0,1.0,0.0,1.0,-1.602305293083191,1.602303147315979,2.096860498568276e-06,1.2319952249526978,0.0,0.0,0.0,43.08082580566406,58.0,132.41763305664062,-0.0,352.0993957519531,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4045868515968323,0.2984895706176758,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.74325031042099,0.1359416246414184,0.1287274211645126,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546609878540039,0.2084676027297973,0.145700991153717,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6925358772277832,0.1092342510819435,0.1037602573633194,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729201316833496,0.1530988067388534,0.6883558630943298,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110416233539581,1.0,1.0,0.0,1.0,-1.6383154392242432,1.6383131742477417,2.1871737772016786e-06,1.2604111433029177,0.0,0.0,0.0,44.69649505615234,61.0,132.68975830078125,-0.0,375.4337768554688,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4045868515968323,0.2984895706176758,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.74325031042099,0.1359416246414184,0.1287274211645126,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546609878540039,0.2084676027297973,0.145700991153717,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6925358772277832,0.1092342510819435,0.1037602573633194,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729201316833496,0.1530988067388534,0.6883558630943298,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110416233539581,1.0,1.0,0.0,1.0,-1.6383154392242432,1.6383131742477417,2.1871737772016786e-06,1.2604111433029177,0.0,0.0,0.0,44.69649505615234,61.0,132.68975830078125,-0.0,375.4337768554688,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4155624508857727,0.3040625751018524,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7464617490768433,0.1404308676719665,0.132933497428894,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552098274230957,0.2128138393163681,0.148714080452919,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6952062845230103,0.1125358343124389,0.1068465858697891,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743743062019348,0.1568678915500641,0.705117404460907,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181222379207611,1.0,1.0,0.0,1.0,-1.677501559257507,1.677499294281006,2.288170435349457e-06,1.2913188934326172,0.0,0.0,0.0,46.505130767822266,64.0,132.90565490722656,-0.0,402.0245361328125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4155624508857727,0.3040625751018524,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7464617490768433,0.1404308676719665,0.132933497428894,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552098274230957,0.2128138393163681,0.148714080452919,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6952062845230103,0.1125358343124389,0.1068465858697891,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743743062019348,0.1568678915500641,0.705117404460907,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181222379207611,1.0,1.0,0.0,1.0,-1.677501559257507,1.677499294281006,2.288170435349457e-06,1.2913188934326172,0.0,0.0,0.0,46.505130767822266,64.0,132.90565490722656,-0.0,402.0245361328125,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268209338188171,0.3099947869777679,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497873306274414,0.1452218145132064,0.1374311000108719,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557314872741699,0.217400923371315,0.1518991589546203,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698114275932312,0.1161316633224487,0.1102182865142822,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.775906503200531,0.1608974486589431,0.7230802178382874,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256981372833252,1.0,1.0,0.0,1.0,-1.71946382522583,1.719461441040039,2.399453933321638e-06,1.3243921995162964,0.0,0.0,0.0,48.4813232421875,67.0,133.06350708007812,-0.0,431.8626098632813,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268209338188171,0.3099947869777679,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497873306274414,0.1452218145132064,0.1374311000108719,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557314872741699,0.217400923371315,0.1518991589546203,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698114275932312,0.1161316633224487,0.1102182865142822,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.775906503200531,0.1608974486589431,0.7230802178382874,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256981372833252,1.0,1.0,0.0,1.0,-1.71946382522583,1.719461441040039,2.399453933321638e-06,1.3243921995162964,0.0,0.0,0.0,48.4813232421875,67.0,133.06350708007812,-0.0,431.8626098632813,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4325587749481201,0.313054621219635,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515133619308472,0.1477275937795639,0.1397857666015625,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560148477554321,0.2197825312614441,0.1535541117191314,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6996705532073975,0.1180364489555358,0.1120071038603782,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767259478569031,0.1630063652992248,0.7324922680854797,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296510279178619,1.0,1.0,0.0,1.0,-1.7413978576660156,1.7413954734802246,2.45890782935021e-06,1.3416680097579956,0.0,0.0,0.0,49.5255241394043,67.0,133.12193298339844,-0.0,448.017822265625,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4383711814880371,0.3161514699459076,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7532955408096313,0.1503056138753891,0.1422094404697418,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8563332557678223,0.2222218811511993,0.1552497446537017,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7013048529624939,0.1200109347701072,0.1138626933097839,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775969505310059,0.1651766002178192,0.742182731628418,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3337028920650482,1.0,1.0,0.0,1.0,-1.7639248371124268,1.7639223337173462,2.5208842089341488e-06,1.359402060508728,0.0,0.0,0.0,50.60271835327149,70.0,133.16790771484375,-0.0,465.0042724609375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502288699150085,0.3223950564861297,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7570624351501465,0.1556770056486129,0.1472616344690323,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571218848228455,0.2272729575634002,0.1587618887424469,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7048295736312866,0.1241669580340385,0.1177714392542839,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795319557189941,0.1696993857622146,0.762387752532959,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.0817565917969,1.0,0.342077374458313,1.0,1.0,0.0,1.0,-1.810657024383545,1.8106544017791748,2.652399643920944e-06,1.396160364151001,0.0,0.0,0.0,52.845359802246094,73.0,133.22683715820312,-0.0,501.5160217285156,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502288699150085,0.3223950564861297,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7570624351501465,0.1556770056486129,0.1472616344690323,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571218848228455,0.2272729575634002,0.1587618887424469,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7048295736312866,0.1241669580340385,0.1177714392542839,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795319557189941,0.1696993857622146,0.762387752532959,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.0817565917969,1.0,0.342077374458313,1.0,1.0,0.0,1.0,-1.810657024383545,1.8106544017791748,2.652399643920944e-06,1.396160364151001,0.0,0.0,0.0,52.845359802246094,73.0,133.22683715820312,-0.0,501.5160217285156,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624100923538208,0.328604519367218,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611504793167114,0.1613307148218155,0.152581125497818,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581836223602295,0.2325505465269088,0.162432000041008,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7087230682373047,0.1285934895277023,0.1219370067119598,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817818522453308,0.174461156129837,0.7836663126945496,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507698774337768,1.0,1.0,0.0,1.0,-1.859459638595581,1.8594568967819207,2.793953626678558e-06,1.4345004558563232,0.0,0.0,0.0,55.18672943115234,76.0,133.2487030029297,-0.0,541.474609375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624100923538208,0.328604519367218,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611504793167114,0.1613307148218155,0.152581125497818,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581836223602295,0.2325505465269088,0.162432000041008,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7087230682373047,0.1285934895277023,0.1219370067119598,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817818522453308,0.174461156129837,0.7836663126945496,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507698774337768,1.0,1.0,0.0,1.0,-1.859459638595581,1.8594568967819207,2.793953626678558e-06,1.4345004558563232,0.0,0.0,0.0,55.18672943115234,76.0,133.2487030029297,-0.0,541.474609375,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.474934309720993,0.3346825242042541,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656108736991882,0.1672662049531936,0.1581661999225616,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595844507217407,0.2380549162626266,0.1662594228982925,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7129033207893372,0.1332892477512359,0.1263569593429565,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844017148017883,0.1794619262218475,0.8060124516487122,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597438335418701,1.0,1.0,0.0,1.0,-1.910200238227844,1.9101972579956048,2.945639153040247e-06,1.4743095636367798,0.0,0.0,0.0,57.60850524902344,79.0,133.2412109375,-0.0,585.0062866210938,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.474934309720993,0.3346825242042541,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656108736991882,0.1672662049531936,0.1581661999225616,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595844507217407,0.2380549162626266,0.1662594228982925,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7129033207893372,0.1332892477512359,0.1263569593429565,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844017148017883,0.1794619262218475,0.8060124516487122,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597438335418701,1.0,1.0,0.0,1.0,-1.910200238227844,1.9101972579956048,2.945639153040247e-06,1.4743095636367798,0.0,0.0,0.0,57.60850524902344,79.0,133.2412109375,-0.0,585.0062866210938,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.9990000128746032,0.48256915807724,0.3382072150707245,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.7684633135795593,0.1709375381469726,0.1616205871105194,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.8606027960777283,0.2414434254169464,0.1686151325702667,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.7155073881149292,0.1362155675888061,0.1291114538908004,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.7861571907997131,0.1825562268495559,0.8198372721672058,291.3248596191406,286.3088684082031,291.4322814941406,286.0091247558594,291.4295959472656,297.8332824707031,291.3311462402344,1.0,0.365213394165039,1.0,1.0,0.0,1.0,-1.941316843032837,1.9413137435913088,3.0409062219405314e-06,1.4986944198608398,0.9841577410697936,0.9841577410697936,0.0,59.08311462402344,79.0,133.2256622314453,-0.0,612.7078857421875,1.0,283.1648254394531,287.3943786621094,288.6116638183594,288.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.395490321046344e-21,2.697745362471564e-21,2.697745160523172e-21,0.0,0.0,-0.0,3.114781065960415e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
