time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8269348144531,0.9990000128746032,0.4846361577510834,0.3410596549510956,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.7698777318000793,0.1724637299776077,0.1638793498277664,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9903564453125,0.86067134141922,0.2421312183141708,0.1700782924890518,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3067321777344,0.7167861461639404,0.1374353915452957,0.1309210509061813,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.7868002653121948,0.1836014837026596,0.8287273645401001,288.9143371582031,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8217163085937,288.0771484375,1.0,0.3689451217651367,1.0,1.0,0.0,1.0,-1.962066650390625,1.962063550949097,3.1054814826347865e-06,1.515017867088318,0.976863443851471,0.976863443851471,0.0,60.18249130249024,82.0,14651.0771484375,-0.0,632.0111083984375,1.0,283.200927734375,289.1034851074219,289.1342163085937,290.2584228515625,293.1499938964844,293.1499938964844,283.1499938964844,5417.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0323857776820659,1.0,0.0,0.0,1.5234140157699585,1.5234352350234983,2.294301850724878e-07,4.224792003631592,4.2247819900512695,1.0129404472536407e-05,0.0,0.0,-0.0,4806.78173828125,0.0,112.74113464355467,1889.1273193359373,0.0,0.0,0.4485601186752319,1.0,0.0,3.0,1.0,0.0
12126300,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.9990000128746032,0.4687262773513794,0.3584995567798614,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.755646288394928,0.1679858267307281,0.1628150790929794,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8423705697059631,0.2329781949520111,0.1672723889350891,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.7031481862068176,0.1338023692369461,0.1300766766071319,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.770653247833252,0.177827849984169,0.8195738196372986,285.246826171875,286.2139892578125,291.51666259765625,286.036865234375,291.5140075683594,297.6512756347656,285.1452941894531,1.0,0.3727888762950897,1.0,1.0,0.0,1.0,-1.9664033651351929,1.9664002656936648,3.119929033346125e-06,1.5190098285675049,0.9302902221679688,0.9302902221679688,0.0,63.92716217041016,82.0,13368.1640625,-0.0,647.8471069335938,1.0,283.1683349609375,284.65240478515625,290.5545959472656,291.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,13670.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2638114392757416,1.0,0.0,0.0,2.3419864177703857,2.3419973850250244,3.71204606608444e-07,4.264701843261719,4.264692306518555,9.79635660769418e-06,0.0,0.0,-0.0,3947.39794921875,0.0,399.9078063964844,1895.2705078125,0.0,0.0,0.5904887914657593,1.0,0.0,3.0,1.0,0.0
12126360,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.4511326551437378,0.385798305273056,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7318527698516846,0.1629229187965393,0.158307135105133,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8129440546035767,0.2236116081476211,0.1607116311788559,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6781757473945618,0.1296516805887222,0.1264435201883316,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.743904709815979,0.1711124181747436,0.7914466261863708,284.92987060546875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.4628295898437,284.9180603027344,1.0,0.3753454983234405,1.0,1.0,0.0,1.0,-1.947764992713928,1.9477618932724,3.062105633944157e-06,1.5046008825302124,0.9192420840263368,0.9192420840263368,0.0,69.4823226928711,70.0,13199.6953125,-0.0,652.0053100585938,1.0,283.1553039550781,284.3977355957031,290.6101989746094,291.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17051.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427674263715744,1.0,0.0,0.0,2.5734095573425293,2.5734214782714844,4.420778054736729e-07,4.265887260437012,4.2658772468566895,9.786243936105166e-06,0.0,0.0,-0.0,3909.043701171875,0.0,532.8914794921875,1895.43212890625,0.0,327.4337463378906,0.6707908511161804,1.0,0.0,3.0,1.0,0.0
12126420,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9756664633750916,0.428153246641159,0.3893638551235199,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.6980863213539124,0.1566197276115417,0.1515881568193435,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7703247666358948,0.2124792486429214,0.1515885591506958,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6452710628509521,0.1242672652006149,0.1208615750074386,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7068700790405273,0.1616218090057373,0.7449721097946167,284.825927734375,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.23846435546875,284.822509765625,1.0,0.3717130124568939,1.0,1.0,0.0,1.0,-1.8670567274093628,1.8670539855957031,2.81903476206935e-06,1.442388892173767,0.9010412693023682,0.9010412693023682,0.0,77.30428314208984,58.0,12944.767578125,-0.0,618.1409912109375,1.0,283.1503601074219,284.28765869140625,289.9237976074219,291.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,19927.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028100848197937,1.0,0.0,0.0,2.72934365272522,2.7293570041656494,4.970613076693553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.8759765625,0.0,639.9104614257812,1895.4371337890625,0.0,944.5603637695312,0.706620991230011,1.0,0.0,3.0,1.0,0.0
12126480,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9756664633750916,0.428153246641159,0.3893638551235199,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.6980863213539124,0.1566197276115417,0.1515881568193435,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7703247666358948,0.2124792486429214,0.1515885591506958,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6452710628509521,0.1242672652006149,0.1208615750074386,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7068700790405273,0.1616218090057373,0.7449721097946167,284.825927734375,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.23846435546875,284.822509765625,1.0,0.3717130124568939,1.0,1.0,0.0,1.0,-1.8670567274093628,1.8670539855957031,2.81903476206935e-06,1.442388892173767,0.9010412693023682,0.9010412693023682,0.0,77.30428314208984,58.0,12944.767578125,-0.0,618.1409912109375,1.0,283.1503601074219,284.28765869140625,289.9237976074219,291.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,19927.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028100848197937,1.0,0.0,0.0,2.72934365272522,2.7293570041656494,4.970613076693553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.8759765625,0.0,639.9104614257812,1895.4371337890625,0.0,944.5603637695312,0.706620991230011,1.0,0.0,3.0,1.0,0.0
12126540,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9714207649230956,0.4218015968799591,0.3809147179126739,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6947022676467896,0.1540157496929168,0.1483194679021835,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7648690342903137,0.2074628323316574,0.1472005397081375,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.6417365074157715,0.1217949539422988,0.1178674548864364,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6994433999061584,0.1564310640096664,0.7171645760536194,284.7919921875,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.1833801269531,284.7919616699219,1.0,0.3630835711956024,1.0,1.0,0.0,1.0,-1.814180612564087,1.8141779899597168,2.6637221708369907e-06,1.3998639583587646,0.8829082250595093,0.8829082250595093,0.0,75.16040802001953,46.0,12764.1416015625,-0.0,572.724853515625,1.0,283.1500244140625,284.2552795410156,289.2816772460937,290.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,21294.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312865018844604,1.0,0.0,0.0,2.7592883110046387,2.7593021392822266,5.080278242530767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.17138671875,0.0,666.4476318359375,1895.4371337890625,0.0,1116.4664306640625,0.6549060940742493,1.0,0.0,3.0,1.0,0.0
12126600,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9714207649230956,0.4218015968799591,0.3809147179126739,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6947022676467896,0.1540157496929168,0.1483194679021835,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7648690342903137,0.2074628323316574,0.1472005397081375,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.6417365074157715,0.1217949539422988,0.1178674548864364,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6994433999061584,0.1564310640096664,0.7171645760536194,284.7919921875,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.1833801269531,284.7919616699219,1.0,0.3630835711956024,1.0,1.0,0.0,1.0,-1.814180612564087,1.8141779899597168,2.6637221708369907e-06,1.3998639583587646,0.8829082250595093,0.8829082250595093,0.0,75.16040802001953,46.0,12764.1416015625,-0.0,572.724853515625,1.0,283.1500244140625,284.2552795410156,289.2816772460937,290.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,21294.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312865018844604,1.0,0.0,0.0,2.7592883110046387,2.7593021392822266,5.080278242530767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.17138671875,0.0,666.4476318359375,1895.4371337890625,0.0,1116.4664306640625,0.6549060940742493,1.0,0.0,3.0,1.0,0.0
12126660,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9909005761146544,0.4211438596248626,0.3791603744029999,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7108741998672485,0.1537088304758072,0.1472690403461456,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7801241874694824,0.2054784595966339,0.1451723724603653,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.6550000905990601,0.1212386935949325,0.1166519969701767,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7121363878250122,0.1540159285068512,0.7022608518600464,284.8236694335937,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.177001953125,284.82537841796875,1.0,0.352474182844162,1.0,1.0,0.0,1.0,-1.7890079021453855,1.7890053987503052,2.5919957806763705e-06,1.3799107074737549,0.8657717108726501,0.8657717108726501,0.0,67.42942810058594,34.0,12677.6162109375,-0.0,531.9639282226562,1.0,283.1499938964844,284.2970886230469,288.98736572265625,289.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,20360.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594935417175293,1.0,0.0,0.0,2.63622784614563,2.6362404823303223,4.6372360884561203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.445556640625,0.0,586.1847534179688,1895.4371337890625,0.0,900.9923706054688,0.6256318688392639,1.0,0.0,3.0,1.0,0.0
12126720,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9909005761146544,0.4211438596248626,0.3791603744029999,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7108741998672485,0.1537088304758072,0.1472690403461456,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7801241874694824,0.2054784595966339,0.1451723724603653,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.6550000905990601,0.1212386935949325,0.1166519969701767,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7121363878250122,0.1540159285068512,0.7022608518600464,284.8236694335937,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.177001953125,284.82537841796875,1.0,0.352474182844162,1.0,1.0,0.0,1.0,-1.7890079021453855,1.7890053987503052,2.5919957806763705e-06,1.3799107074737549,0.8657717108726501,0.8657717108726501,0.0,67.42942810058594,34.0,12677.6162109375,-0.0,531.9639282226562,1.0,283.1499938964844,284.2970886230469,288.98736572265625,289.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,20360.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594935417175293,1.0,0.0,0.0,2.63622784614563,2.6362404823303223,4.6372360884561203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.445556640625,0.0,586.1847534179688,1895.4371337890625,0.0,900.9923706054688,0.6256318688392639,1.0,0.0,3.0,1.0,0.0
12126780,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.4248283207416534,0.3628111183643341,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7300972938537598,0.1547493785619735,0.1477188020944595,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8006531596183777,0.2049942016601562,0.1444298923015594,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.673774003982544,0.1218665540218353,0.1167407855391502,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7285585403442383,0.1532330960035324,0.6959334015846252,284.8629455566406,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.1968078613281,284.86309814453125,1.0,0.340106338262558,1.0,1.0,0.0,1.0,-1.7520509958267212,1.7520484924316406,2.4878747808543267e-06,1.3498783111572266,0.8493406772613525,0.8493406772613525,0.0,59.719818115234375,25.0,12521.3330078125,-0.0,487.50396728515625,1.0,283.1499938964844,284.3443298339844,288.9506225585937,289.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,19299.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478325486183167,1.0,0.0,0.0,2.5054101943969727,2.5054218769073486,4.188428022189328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.62939453125,0.0,507.8489990234375,1895.4371337890625,0.0,677.618408203125,0.5946663618087769,1.0,0.0,3.0,1.0,0.0
12126840,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.4248283207416534,0.3628111183643341,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7300972938537598,0.1547493785619735,0.1477188020944595,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8006531596183777,0.2049942016601562,0.1444298923015594,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.673774003982544,0.1218665540218353,0.1167407855391502,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7285585403442383,0.1532330960035324,0.6959334015846252,284.8629455566406,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.1968078613281,284.86309814453125,1.0,0.340106338262558,1.0,1.0,0.0,1.0,-1.7520509958267212,1.7520484924316406,2.4878747808543267e-06,1.3498783111572266,0.8493406772613525,0.8493406772613525,0.0,59.719818115234375,25.0,12521.3330078125,-0.0,487.50396728515625,1.0,283.1499938964844,284.3443298339844,288.9506225585937,289.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,19299.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478325486183167,1.0,0.0,0.0,2.5054101943969727,2.5054218769073486,4.188428022189328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.62939453125,0.0,507.8489990234375,1895.4371337890625,0.0,677.618408203125,0.5946663618087769,1.0,0.0,3.0,1.0,0.0
12126900,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.4295287728309631,0.3433710038661957,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7435374855995178,0.1556099206209182,0.1482649743556976,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8152359127998352,0.2050840258598327,0.1442982405424118,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6877782940864563,0.1224949061870575,0.1170747652649879,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7406790852546692,0.1532812267541885,0.6947184801101685,284.888916015625,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.21990966796875,284.89093017578125,1.0,0.333845853805542,1.0,1.0,0.0,1.0,-1.7376470565795898,1.7376446723937988,2.4498037873854628e-06,1.3396037817001345,0.8416423201560974,0.8416423201560974,0.0,55.36411285400391,25.0,12445.5791015625,-0.0,463.0162353515625,1.0,283.1499938964844,284.38140869140625,288.9823303222656,289.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,18328.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282959342002869,1.0,0.0,0.0,2.4100759029388428,2.410086870193481,3.875741754200135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.061279296875,0.0,454.3741760253906,1895.4371337890625,0.0,601.7960815429688,0.6015509366989136,1.0,0.0,3.0,1.0,0.0
12126960,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.4358090162277221,0.3258600831031799,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7573389410972595,0.1566229909658432,0.1490107923746109,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8287191390991211,0.2053113728761673,0.1443070173263549,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7018064260482788,0.1232667788863182,0.1175965964794159,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7531136870384216,0.1535564064979553,0.6947760581970215,284.89971923828125,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2522888183594,284.9007568359375,1.0,0.3273155391216278,1.0,1.0,0.0,1.0,-1.7182230949401855,1.7182207107543943,2.39716155192582e-06,1.324251413345337,0.8334739208221436,0.8334739208221436,0.0,51.46639251708984,28.0,12376.5458984375,-0.0,439.8522033691406,1.0,283.1499938964844,284.39434814453125,289.0327453613281,289.8942565917969,293.1499938964844,293.1499938964844,283.1499938964844,18220.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134207606315613,1.0,0.0,0.0,2.373615503311157,2.373626232147217,3.759361675292894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.082275390625,0.0,436.2153930664063,1895.4371337890625,0.0,549.8529052734375,0.5935010313987732,1.0,0.0,3.0,1.0,0.0
12127020,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.4505338668823242,0.2986107468605041,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7832638621330261,0.1590176820755005,0.15096116065979,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8524866104125977,0.2060731351375579,0.1446213722229004,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7254427075386047,0.1251692771911621,0.1190857961773872,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7764840126037598,0.1546886414289474,0.6980551481246948,284.9217224121094,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3305358886719,284.9236145019531,1.0,0.3186837136745453,1.0,1.0,0.0,1.0,-1.693936824798584,1.693934440612793,2.332060375920264e-06,1.3048378229141235,0.8179070353507996,0.8179070353507996,0.0,45.89500427246094,31.0,12312.9150390625,-0.0,409.5559387207031,1.0,283.1499938964844,284.42218017578125,289.1465759277344,290.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18168.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973748028278351,1.0,0.0,0.0,2.3080317974090576,2.308042049407959,3.554486909251864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.253662109375,0.0,405.50042724609375,1895.4371337890625,0.0,498.9352111816406,0.5790585875511169,1.0,0.0,3.0,1.0,0.0
12127080,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.4505338668823242,0.2986107468605041,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7832638621330261,0.1590176820755005,0.15096116065979,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8524866104125977,0.2060731351375579,0.1446213722229004,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7254427075386047,0.1251692771911621,0.1190857961773872,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7764840126037598,0.1546886414289474,0.6980551481246948,284.9217224121094,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3305358886719,284.9236145019531,1.0,0.3186837136745453,1.0,1.0,0.0,1.0,-1.693936824798584,1.693934440612793,2.332060375920264e-06,1.3048378229141235,0.8179070353507996,0.8179070353507996,0.0,45.89500427246094,31.0,12312.9150390625,-0.0,409.5559387207031,1.0,283.1499938964844,284.42218017578125,289.1465759277344,290.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18168.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973748028278351,1.0,0.0,0.0,2.3080317974090576,2.308042049407959,3.554486909251864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.253662109375,0.0,405.50042724609375,1895.4371337890625,0.0,498.9352111816406,0.5790585875511169,1.0,0.0,3.0,1.0,0.0
12127140,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.4655422568321228,0.2778987288475036,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8071343302726746,0.1617916375398636,0.1533582657575607,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8742350935935974,0.2071594446897506,0.1452214568853378,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7455177307128906,0.1274385601282119,0.1210104152560234,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.798312246799469,0.1563932448625564,0.7044545412063599,284.9535522460937,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4084777832031,284.9561462402344,1.0,0.3133237361907959,1.0,1.0,0.0,1.0,-1.682654857635498,1.6826525926589966,2.302077518834267e-06,1.2957230806350708,0.8030514121055603,0.8030514121055603,0.0,42.11176300048828,49.0,12327.3994140625,-0.0,392.3329162597656,1.0,283.1499938964844,284.4582824707031,289.2422180175781,290.1036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18159.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953874349594116,1.0,0.0,0.0,2.245596647262573,2.2456064224243164,3.364781377968029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.620361328125,0.0,377.8963012695313,1895.4371337890625,0.0,492.9748229980469,0.5653799772262573,1.0,0.0,3.0,1.0,0.0
12127200,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.4655422568321228,0.2778987288475036,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8071343302726746,0.1617916375398636,0.1533582657575607,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8742350935935974,0.2071594446897506,0.1452214568853378,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7455177307128906,0.1274385601282119,0.1210104152560234,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.798312246799469,0.1563932448625564,0.7044545412063599,284.9535522460937,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4084777832031,284.9561462402344,1.0,0.3133237361907959,1.0,1.0,0.0,1.0,-1.682654857635498,1.6826525926589966,2.302077518834267e-06,1.2957230806350708,0.8030514121055603,0.8030514121055603,0.0,42.11176300048828,49.0,12327.3994140625,-0.0,392.3329162597656,1.0,283.1499938964844,284.4582824707031,289.2422180175781,290.1036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18159.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953874349594116,1.0,0.0,0.0,2.245596647262573,2.2456064224243164,3.364781377968029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.620361328125,0.0,377.8963012695313,1895.4371337890625,0.0,492.9748229980469,0.5653799772262573,1.0,0.0,3.0,1.0,0.0
12127260,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.4783670902252197,0.2775932550430298,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8123454451560974,0.1648889631032943,0.1562067121267318,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8764138221740723,0.2085469663143158,0.1461328864097595,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7503873109817505,0.1300172358751297,0.1233740523457527,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8020901679992676,0.1584821492433548,0.7134381532669067,285.00347900390625,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4704895019531,285.0080871582031,1.0,0.3167051672935486,1.0,1.0,0.0,1.0,-1.7004040479660034,1.700401782989502,2.348450834688265e-06,1.3093277215957642,0.7892284393310547,0.7892284393310547,0.0,42.42858505249024,67.0,12507.8173828125,-0.0,403.2239990234375,1.0,283.1499938964844,284.5115661621094,289.306396484375,290.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18151.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007088780403137,1.0,0.0,0.0,2.185385465621948,2.1853950023651123,3.186760864082317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.442138671875,0.0,352.5749816894531,1895.4371337890625,0.0,509.1014709472656,0.5522674918174744,1.0,0.0,3.0,1.0,0.0
12127320,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.4783670902252197,0.2775932550430298,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8123454451560974,0.1648889631032943,0.1562067121267318,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8764138221740723,0.2085469663143158,0.1461328864097595,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7503873109817505,0.1300172358751297,0.1233740523457527,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8020901679992676,0.1584821492433548,0.7134381532669067,285.00347900390625,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4704895019531,285.0080871582031,1.0,0.3167051672935486,1.0,1.0,0.0,1.0,-1.7004040479660034,1.700401782989502,2.348450834688265e-06,1.3093277215957642,0.7892284393310547,0.7892284393310547,0.0,42.42858505249024,67.0,12507.8173828125,-0.0,403.2239990234375,1.0,283.1499938964844,284.5115661621094,289.306396484375,290.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18151.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007088780403137,1.0,0.0,0.0,2.185385465621948,2.1853950023651123,3.186760864082317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.442138671875,0.0,352.5749816894531,1895.4371337890625,0.0,509.1014709472656,0.5522674918174744,1.0,0.0,3.0,1.0,0.0
12127380,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9990000128746032,0.4861680567264557,0.2954587638378143,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8009867668151855,0.1682459712028503,0.1594388782978058,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.860659658908844,0.2102100849151611,0.1473321616649627,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7408420443534851,0.1328419297933578,0.1261080950498581,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7890375852584839,0.1607066988945007,0.7238949537277222,285.0758972167969,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.49462890625,285.081787109375,1.0,0.3268995881080627,1.0,1.0,0.0,1.0,-1.7430001497268677,1.7429977655410769,2.462893007759704e-06,1.342620611190796,0.7768513560295105,0.7768513560295105,0.0,46.37973403930664,85.0,12844.01953125,-0.0,439.6526184082031,1.0,283.1499938964844,284.58331298828125,289.3505859375,290.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18138.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092461109161377,1.0,0.0,0.0,2.129552125930786,2.129561424255371,3.026007107109763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.361572265625,0.0,330.17694091796875,1895.4371337890625,0.0,536.1137084960938,0.5401789546012878,1.0,0.0,3.0,1.0,0.0
12127440,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9990000128746032,0.4861680567264557,0.2954587638378143,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8009867668151855,0.1682459712028503,0.1594388782978058,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.860659658908844,0.2102100849151611,0.1473321616649627,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7408420443534851,0.1328419297933578,0.1261080950498581,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7890375852584839,0.1607066988945007,0.7238949537277222,285.0758972167969,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.49462890625,285.081787109375,1.0,0.3268995881080627,1.0,1.0,0.0,1.0,-1.7430001497268677,1.7429977655410769,2.462893007759704e-06,1.342620611190796,0.7768513560295105,0.7768513560295105,0.0,46.37973403930664,85.0,12844.01953125,-0.0,439.6526184082031,1.0,283.1499938964844,284.58331298828125,289.3505859375,290.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18138.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092461109161377,1.0,0.0,0.0,2.129552125930786,2.129561424255371,3.026007107109763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.361572265625,0.0,330.17694091796875,1895.4371337890625,0.0,536.1137084960938,0.5401789546012878,1.0,0.0,3.0,1.0,0.0
12127500,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9990000128746032,0.4881497323513031,0.3097253143787384,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7910622954368591,0.1700006872415542,0.1611737012863159,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8488473296165466,0.2111330032348632,0.1480282694101333,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7327387928962708,0.1343292146921157,0.1275914907455444,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7784161567687988,0.1618125885725021,0.7293519377708435,285.1185913085937,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4922790527344,285.125,1.0,0.3340722918510437,1.0,1.0,0.0,1.0,-1.7713767290115356,1.771374225616455,2.54103747465706e-06,1.3648399114608765,0.771445095539093,0.771445095539093,0.0,49.56589889526367,85.0,13054.724609375,-0.0,466.5101318359375,1.0,283.1499938964844,284.6246337890625,289.3689270019531,290.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,18134.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141686797142029,1.0,0.0,0.0,2.102921962738037,2.102931022644043,2.9507992849175935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.046142578125,0.0,319.8721618652344,1895.4371337890625,0.0,552.3521118164062,0.5344300866127014,1.0,0.0,3.0,1.0,0.0
12127560,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.4889199733734131,0.326820969581604,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7796171307563782,0.1718015223741531,0.1629789471626281,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8358737230300903,0.2121109664440155,0.1487836241722107,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7233768701553345,0.1358593106269836,0.129144012928009,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7663835287094116,0.1629001051187515,0.7348685264587402,285.1642761230469,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4814758300781,285.1708984375,1.0,0.3423850536346435,1.0,1.0,0.0,1.0,-1.803462266921997,1.803459644317627,2.6311840883863624e-06,1.3899677991867063,0.7661350965499878,0.7661350965499878,0.0,53.51551055908203,88.0,13290.677734375,-0.0,498.905029296875,1.0,283.1499938964844,284.66778564453125,289.3861083984375,290.3103942871094,293.1499938964844,293.1499938964844,283.1499938964844,18121.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194276571273804,1.0,0.0,0.0,2.079756021499634,2.07976508140564,2.886145296088216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.59912109375,0.0,311.0545959472656,1895.4371337890625,0.0,570.2562255859375,0.5294591188430786,1.0,0.0,3.0,1.0,0.0
12127620,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9990000128746032,0.488722950220108,0.3539201319217682,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7646975517272949,0.1755055338144302,0.1666589528322219,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8180548548698425,0.2141846865415573,0.1503594368696212,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7105308771133423,0.1390047371387481,0.1323044747114181,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7501482963562012,0.1650057137012481,0.74540776014328,285.2538146972656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.44854736328125,285.25958251953125,1.0,0.3558630049228668,1.0,1.0,0.0,1.0,-1.858771800994873,1.8587690591812127,2.7911960387427825e-06,1.433427095413208,0.7570635080337524,0.7570635080337524,0.0,60.27387237548828,91.0,13717.994140625,-0.0,557.103515625,1.0,283.1499938964844,284.7510070800781,289.4175109863281,290.3695068359375,293.1499938964844,293.1499938964844,283.1499938964844,18103.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306714773178101,1.0,0.0,0.0,2.036815404891968,2.0368242263793945,2.768195486169134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9892578125,0.0,295.20086669921875,1895.4371337890625,0.0,610.5407104492188,0.5202550888061523,1.0,0.0,3.0,1.0,0.0
12127680,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9990000128746032,0.488722950220108,0.3539201319217682,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7646975517272949,0.1755055338144302,0.1666589528322219,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8180548548698425,0.2141846865415573,0.1503594368696212,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7105308771133423,0.1390047371387481,0.1323044747114181,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7501482963562012,0.1650057137012481,0.74540776014328,285.2538146972656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.44854736328125,285.25958251953125,1.0,0.3558630049228668,1.0,1.0,0.0,1.0,-1.858771800994873,1.8587690591812127,2.7911960387427825e-06,1.433427095413208,0.7570635080337524,0.7570635080337524,0.0,60.27387237548828,91.0,13717.994140625,-0.0,557.103515625,1.0,283.1499938964844,284.7510070800781,289.4175109863281,290.3695068359375,293.1499938964844,293.1499938964844,283.1499938964844,18103.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306714773178101,1.0,0.0,0.0,2.036815404891968,2.0368242263793945,2.768195486169134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9892578125,0.0,295.20086669921875,1895.4371337890625,0.0,610.5407104492188,0.5202550888061523,1.0,0.0,3.0,1.0,0.0
12127740,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.9990000128746032,0.4883727431297302,0.3763104975223541,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7549852132797241,0.1793489456176757,0.1704445034265518,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8046892285346985,0.2164036780595779,0.152020052075386,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.70134037733078,0.1422657668590545,0.1355485320091247,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7389751076698303,0.1671290397644043,0.7557610869407654,285.3365478515625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4198913574219,285.3418273925781,1.0,0.3678775429725647,1.0,1.0,0.0,1.0,-1.9085283279418943,1.908525466918945,2.939725391115644e-06,1.4724045991897583,0.7495101094245911,0.7495101094245911,0.0,66.31877899169922,94.0,14112.212890625,-0.0,612.1039428710938,1.0,283.1499938964844,284.8277587890625,289.4425048828125,290.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18086.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417723655700684,1.0,0.0,0.0,2.0004475116729736,2.0004560947418213,2.67022443267706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.39990234375,0.0,282.2252502441406,1895.4371337890625,0.0,653.12939453125,0.5124964714050293,1.0,0.0,3.0,1.0,0.0
12127800,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.9990000128746032,0.4883727431297302,0.3763104975223541,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7549852132797241,0.1793489456176757,0.1704445034265518,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8046892285346985,0.2164036780595779,0.152020052075386,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.70134037733078,0.1422657668590545,0.1355485320091247,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7389751076698303,0.1671290397644043,0.7557610869407654,285.3365478515625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4198913574219,285.3418273925781,1.0,0.3678775429725647,1.0,1.0,0.0,1.0,-1.9085283279418943,1.908525466918945,2.939725391115644e-06,1.4724045991897583,0.7495101094245911,0.7495101094245911,0.0,66.31877899169922,94.0,14112.212890625,-0.0,612.1039428710938,1.0,283.1499938964844,284.8277587890625,289.4425048828125,290.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18086.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417723655700684,1.0,0.0,0.0,2.0004475116729736,2.0004560947418213,2.67022443267706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.39990234375,0.0,282.2252502441406,1895.4371337890625,0.0,653.12939453125,0.5124964714050293,1.0,0.0,3.0,1.0,0.0
12127860,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.488299012184143,0.3951443433761596,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7486414313316345,0.1833382397890091,0.1743443757295608,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7944307923316956,0.2187659740447998,0.1537647396326065,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.6952601671218872,0.1456460356712341,0.1388826668262481,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7310523390769958,0.1693580150604248,0.7664066553115845,285.41455078125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3987731933594,285.4194030761719,1.0,0.378697782754898,1.0,1.0,0.0,1.0,-1.954712510108948,1.95470941066742,3.08146491079242e-06,1.508519172668457,0.7434821724891663,0.7434821724891663,0.0,71.77108764648438,97.0,14489.9482421875,-0.0,664.9981079101562,1.0,283.1499938964844,284.8993530273437,289.46343994140625,290.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,18069.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519300103187561,1.0,0.0,0.0,1.970854878425598,1.9708632230758667,2.591806946838915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.238037109375,0.0,271.959716796875,1895.4371337890625,0.0,694.6898193359375,0.5062131881713867,1.0,0.0,3.0,1.0,0.0
12127920,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.488299012184143,0.3951443433761596,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7486414313316345,0.1833382397890091,0.1743443757295608,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7944307923316956,0.2187659740447998,0.1537647396326065,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.6952601671218872,0.1456460356712341,0.1388826668262481,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7310523390769958,0.1693580150604248,0.7664066553115845,285.41455078125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3987731933594,285.4194030761719,1.0,0.378697782754898,1.0,1.0,0.0,1.0,-1.954712510108948,1.95470941066742,3.08146491079242e-06,1.508519172668457,0.7434821724891663,0.7434821724891663,0.0,71.77108764648438,97.0,14489.9482421875,-0.0,664.9981079101562,1.0,283.1499938964844,284.8993530273437,289.46343994140625,290.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,18069.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519300103187561,1.0,0.0,0.0,1.970854878425598,1.9708632230758667,2.591806946838915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.238037109375,0.0,271.959716796875,1895.4371337890625,0.0,694.6898193359375,0.5062131881713867,1.0,0.0,3.0,1.0,0.0
12127980,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.9990000128746032,0.4886051416397095,0.4110689461231231,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.7446849346160889,0.1874805986881256,0.1783671528100967,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.786923348903656,0.2212726026773452,0.1555952280759811,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.6915302872657776,0.149150475859642,0.1423130929470062,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.725425660610199,0.1717316508293151,0.7775738835334778,285.4880065917969,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.38482666015625,285.4924621582031,1.0,0.3885825574398041,1.0,1.0,0.0,1.0,-1.9983969926834104,1.9983937740325928,3.219171276214184e-06,1.5427974462509155,0.738970160484314,0.738970160484314,0.0,76.6953125,85.0,14859.5263671875,-0.0,716.3455810546875,1.0,283.1499938964844,284.9656982421875,289.4835510253906,290.5071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18051.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610811710357666,1.0,0.0,0.0,1.9481374025344849,1.948145627975464,2.53240159509005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.69287109375,0.0,264.2469177246094,1895.4371337890625,0.0,734.3587036132812,0.5014141201972961,1.0,0.0,3.0,1.0,0.0
12128040,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.9990000128746032,0.4886051416397095,0.4110689461231231,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.7446849346160889,0.1874805986881256,0.1783671528100967,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.786923348903656,0.2212726026773452,0.1555952280759811,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.6915302872657776,0.149150475859642,0.1423130929470062,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.725425660610199,0.1717316508293151,0.7775738835334778,285.4880065917969,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.38482666015625,285.4924621582031,1.0,0.3885825574398041,1.0,1.0,0.0,1.0,-1.9983969926834104,1.9983937740325928,3.219171276214184e-06,1.5427974462509155,0.738970160484314,0.738970160484314,0.0,76.6953125,85.0,14859.5263671875,-0.0,716.3455810546875,1.0,283.1499938964844,284.9656982421875,289.4835510253906,290.5071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18051.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610811710357666,1.0,0.0,0.0,1.9481374025344849,1.948145627975464,2.53240159509005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.69287109375,0.0,264.2469177246094,1895.4371337890625,0.0,734.3587036132812,0.5014141201972961,1.0,0.0,3.0,1.0,0.0
