time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128100,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.9990000128746032,0.4892061352729797,0.4133853316307068,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.7460006475448608,0.1895994395017624,0.1803764551877975,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.7869818210601807,0.2225685566663742,0.1565059125423431,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.6930773854255676,0.1509393155574798,0.1440157741308212,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7257674932479858,0.172967255115509,0.7831466197967529,285.5209045410156,285.8626708984375,292.9166564941406,286.45001220703125,292.9140930175781,297.3816223144531,285.5245666503906,1.0,0.3909546732902527,1.0,1.0,0.0,1.0,-2.0134353637695312,2.013432264328003,3.267637112003285e-06,1.5547889471054075,0.7373701333999634,0.7373701333999634,0.0,77.66016387939453,85.0,15011.5947265625,-0.0,731.9852905273438,1.0,283.1499938964844,284.9947509765625,289.49383544921875,290.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,18046.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565361738204956,1.0,0.0,0.0,1.9386224746704104,1.9386305809021,2.507724730094197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.073486328125,0.0,261.0727844238281,1895.4371337890625,0.0,753.6659545898438,0.4994038641452789,1.0,0.0,3.0,1.0,0.0
12128160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.9990000128746032,0.4907611310482025,0.4118670225143432,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7495008707046509,0.1917497664690017,0.1823764890432357,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.7895271182060242,0.2238900810480117,0.1574065834283828,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.696865975856781,0.1527532339096069,0.1457026600837707,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.7281801700592041,0.1742455810308456,0.7887011766433716,285.5474853515625,285.85186767578125,292.9633483886719,286.46221923828125,292.96075439453125,297.3821716308594,285.55047607421875,1.0,0.3920208215713501,1.0,1.0,0.0,1.0,-2.0237977504730225,2.023794412612915,3.3012308904289966e-06,1.563030242919922,0.735799252986908,0.735799252986908,0.0,77.5652084350586,73.0,15138.1796875,-0.0,740.26416015625,1.0,283.1499938964844,285.0179443359375,289.5035400390625,290.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18035.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693740248680115,1.0,0.0,0.0,1.931868314743042,1.931876540184021,2.4902814743654744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.177490234375,0.0,258.80938720703125,1895.4371337890625,0.0,772.2091064453125,0.4979872405529022,1.0,0.0,3.0,1.0,0.0
12128220,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.9990000128746032,0.4970123767852783,0.4001943171024322,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.7619112730026245,0.1961473524570465,0.1863855421543121,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8004599809646606,0.2266062945127487,0.1591995358467102,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7096593379974365,0.1564604192972183,0.1490685641765594,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.7379241585731506,0.1769482791423797,0.8000577092170715,285.5897521972656,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.40460205078125,285.59185791015625,1.0,0.3909082114696502,1.0,1.0,0.0,1.0,-2.0344371795654297,2.0344338417053223,3.336124564157217e-06,1.5716264247894287,0.7337297797203064,0.7337297797203064,0.0,75.04643249511719,76.0,15334.689453125,-0.0,740.448486328125,1.0,283.1499938964844,285.0546875,289.5201721191406,290.57794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18022.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761929750442505,1.0,0.0,0.0,1.9208662509918213,1.9208743572235107,2.461997610225808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.163818359375,0.0,255.16754150390625,1895.4371337890625,0.0,804.736572265625,0.4956818521022796,1.0,0.0,3.0,1.0,0.0
12128280,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.9990000128746032,0.4970123767852783,0.4001943171024322,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.7619112730026245,0.1961473524570465,0.1863855421543121,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8004599809646606,0.2266062945127487,0.1591995358467102,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7096593379974365,0.1564604192972183,0.1490685641765594,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.7379241585731506,0.1769482791423797,0.8000577092170715,285.5897521972656,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.40460205078125,285.59185791015625,1.0,0.3909082114696502,1.0,1.0,0.0,1.0,-2.0344371795654297,2.0344338417053223,3.336124564157217e-06,1.5716264247894287,0.7337297797203064,0.7337297797203064,0.0,75.04643249511719,76.0,15334.689453125,-0.0,740.448486328125,1.0,283.1499938964844,285.0546875,289.5201721191406,290.57794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18022.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761929750442505,1.0,0.0,0.0,1.9208662509918213,1.9208743572235107,2.461997610225808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.163818359375,0.0,255.16754150390625,1895.4371337890625,0.0,804.736572265625,0.4956818521022796,1.0,0.0,3.0,1.0,0.0
12128340,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.9990000128746032,0.5059930682182312,0.392192393541336,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.772789716720581,0.2007042914628982,0.1905726939439773,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.8092273473739624,0.2294471561908722,0.1611001044511795,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.719868540763855,0.1603013277053833,0.1525897085666656,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.7462369203567505,0.1798830479383468,0.812574565410614,285.6292724609375,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4396057128906,285.6318359375,1.0,0.3921397030353546,1.0,1.0,0.0,1.0,-2.051388025283813,2.051384687423706,3.391517338968697e-06,1.5849255323410034,0.7328603267669678,0.7328603267669678,0.0,73.62004852294922,79.0,15567.357421875,-0.0,749.7623901367188,1.0,283.1499938964844,285.08868408203125,289.5360412597656,290.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813461542129517,1.0,0.0,0.0,1.9152129888534544,1.9152209758758545,2.447527265303507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.72900390625,0.0,253.2815399169922,1895.4371337890625,0.0,830.1837768554688,0.4945243895053863,1.0,0.0,3.0,1.0,0.0
12128400,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.9990000128746032,0.5059930682182312,0.392192393541336,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.772789716720581,0.2007042914628982,0.1905726939439773,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.8092273473739624,0.2294471561908722,0.1611001044511795,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.719868540763855,0.1603013277053833,0.1525897085666656,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.7462369203567505,0.1798830479383468,0.812574565410614,285.6292724609375,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4396057128906,285.6318359375,1.0,0.3921397030353546,1.0,1.0,0.0,1.0,-2.051388025283813,2.051384687423706,3.391517338968697e-06,1.5849255323410034,0.7328603267669678,0.7328603267669678,0.0,73.62004852294922,79.0,15567.357421875,-0.0,749.7623901367188,1.0,283.1499938964844,285.08868408203125,289.5360412597656,290.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813461542129517,1.0,0.0,0.0,1.9152129888534544,1.9152209758758545,2.447527265303507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.72900390625,0.0,253.2815399169922,1895.4371337890625,0.0,830.1837768554688,0.4945243895053863,1.0,0.0,3.0,1.0,0.0
12128460,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.9990000128746032,0.5147249102592468,0.3885753750801086,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7809661626815796,0.2050803154706955,0.1947597563266754,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8147374391555786,0.2320868819952011,0.162982553243637,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7270525097846985,0.1639231741428375,0.1560788750648498,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.7521864771842957,0.1826761960983276,0.8253365159034729,285.6722412109375,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.46905517578125,285.6748352050781,1.0,0.3949190974235534,1.0,1.0,0.0,1.0,-2.073848962783813,2.073845386505127,3.4658507956919493e-06,1.6026561260223389,0.7334374785423279,0.7334374785423279,0.0,73.39359283447266,82.0,15853.3525390625,-0.0,768.1600952148438,1.0,283.1499938964844,285.12371826171875,289.55877685546875,290.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,17992.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855833292007446,1.0,0.0,0.0,1.9159889221191408,1.9159969091415403,2.449510816404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.6572265625,0.0,253.46697998046875,1895.4371337890625,0.0,851.6787109375,0.4947414994239807,1.0,0.0,3.0,1.0,0.0
12128520,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.9990000128746032,0.5147249102592468,0.3885753750801086,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7809661626815796,0.2050803154706955,0.1947597563266754,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8147374391555786,0.2320868819952011,0.162982553243637,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7270525097846985,0.1639231741428375,0.1560788750648498,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.7521864771842957,0.1826761960983276,0.8253365159034729,285.6722412109375,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.46905517578125,285.6748352050781,1.0,0.3949190974235534,1.0,1.0,0.0,1.0,-2.073848962783813,2.073845386505127,3.4658507956919493e-06,1.6026561260223389,0.7334374785423279,0.7334374785423279,0.0,73.39359283447266,82.0,15853.3525390625,-0.0,768.1600952148438,1.0,283.1499938964844,285.12371826171875,289.55877685546875,290.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,17992.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855833292007446,1.0,0.0,0.0,1.9159889221191408,1.9159969091415403,2.449510816404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.6572265625,0.0,253.46697998046875,1895.4371337890625,0.0,851.6787109375,0.4947414994239807,1.0,0.0,3.0,1.0,0.0
12128580,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.9990000128746032,0.522348165512085,0.389024555683136,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7859100103378296,0.2090865522623062,0.1986175626516342,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8170413970947266,0.2343700677156448,0.1646259874105453,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7312277555465698,0.1671188175678253,0.1591891199350357,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.755172610282898,0.1850683242082595,0.8364707231521606,285.71490478515625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4874267578125,285.7174377441406,1.0,0.3987739086151123,1.0,1.0,0.0,1.0,-2.09810209274292,2.0980985164642334,3.547077540133614e-06,1.6217882633209229,0.7356269955635071,0.7356269955635071,0.0,74.16484069824219,85.0,16179.30859375,-0.0,792.0397338867188,1.0,283.1499938964844,285.1563720703125,289.59283447265625,290.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,17973.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896042585372925,1.0,0.0,0.0,1.924015045166016,1.924023151397705,2.470076196914306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.4228515625,0.0,255.99676513671875,1895.4371337890625,0.0,872.56201171875,0.4965048432350158,1.0,0.0,3.0,1.0,0.0
12128640,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.9990000128746032,0.522348165512085,0.389024555683136,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7859100103378296,0.2090865522623062,0.1986175626516342,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8170413970947266,0.2343700677156448,0.1646259874105453,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7312277555465698,0.1671188175678253,0.1591891199350357,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.755172610282898,0.1850683242082595,0.8364707231521606,285.71490478515625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4874267578125,285.7174377441406,1.0,0.3987739086151123,1.0,1.0,0.0,1.0,-2.09810209274292,2.0980985164642334,3.547077540133614e-06,1.6217882633209229,0.7356269955635071,0.7356269955635071,0.0,74.16484069824219,85.0,16179.30859375,-0.0,792.0397338867188,1.0,283.1499938964844,285.1563720703125,289.59283447265625,290.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,17973.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896042585372925,1.0,0.0,0.0,1.924015045166016,1.924023151397705,2.470076196914306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.4228515625,0.0,255.99676513671875,1895.4371337890625,0.0,872.56201171875,0.4965048432350158,1.0,0.0,3.0,1.0,0.0
12128700,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9990000128746032,0.5257388353347778,0.3903798460960388,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7874680757522583,0.2110071033239364,0.2004650086164474,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8173443675041199,0.2354373037815094,0.1653932332992553,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7324917316436768,0.1686112880706787,0.1606413424015045,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7558067440986633,0.1861570030450821,0.8415544629096985,285.7357788085937,285.56756591796875,293.4148254394531,286.5924987792969,293.4117126464844,297.4928894042969,285.73828125,1.0,0.4009944498538971,1.0,1.0,0.0,1.0,-2.110719680786133,2.1107161045074463,3.589686912164325e-06,1.6317096948623655,0.7374417781829834,0.7374417781829834,0.0,74.8278579711914,85.0,16355.556640625,-0.0,805.5966796875,1.0,283.1499938964844,285.1716003417969,289.614013671875,290.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17965.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918007493019104,1.0,0.0,0.0,1.93051552772522,1.9305236339569087,2.486794983269647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.48095703125,0.0,258.08770751953125,1895.4371337890625,0.0,884.1721801757812,0.4979172646999359,1.0,0.0,3.0,1.0,0.0
12128760,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.5288779139518738,0.3923192918300628,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.788560152053833,0.2128905057907104,0.2022769898176193,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.8172245621681213,0.236472025513649,0.1661379039287567,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7333362698554993,0.1700515896081924,0.1620437204837799,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.7559956312179565,0.1871886700391769,0.8463849425315857,285.7558288574219,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.49627685546875,285.7581787109375,1.0,0.4033670723438263,1.0,1.0,0.0,1.0,-2.1236050128936768,2.1236014366149902,3.633429287219769e-06,1.641806960105896,0.7395629286766052,0.7395629286766052,0.0,75.63648986816406,88.0,16542.794921875,-0.0,820.0661010742188,1.0,283.1499938964844,285.18524169921875,289.6376037597656,290.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,17953.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942196249961853,1.0,0.0,0.0,1.9398972988128664,1.939905405044556,2.5110239221248776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.757568359375,0.0,261.1242980957031,1895.4371337890625,0.0,897.125244140625,0.4999483823776245,1.0,0.0,3.0,1.0,0.0
12128820,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.9990000128746032,0.5345135927200317,0.397543340921402,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7896906137466431,0.2165786027908325,0.205828383564949,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.816038966178894,0.2384712845087051,0.1675810813903808,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7340713739395142,0.1728111058473587,0.164735347032547,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7553579807281494,0.1891124546527862,0.8554334044456482,285.7940673828125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.498046875,285.7962341308594,1.0,0.4084578454494476,1.0,1.0,0.0,1.0,-2.1499783992767334,2.149974584579468,3.7236320622469066e-06,1.662340760231018,0.745352566242218,0.745352566242218,0.0,77.59703826904297,91.0,16942.31640625,-0.0,851.28955078125,1.0,283.1499938964844,285.2094421386719,289.69049072265625,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,17932.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998018383979797,1.0,0.0,0.0,1.964061260223389,1.9640696048736568,2.573969766217488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.96728515625,0.0,269.1063232421875,1895.4371337890625,0.0,927.6970825195312,0.5051718950271606,1.0,0.0,3.0,1.0,0.0
12128880,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.9990000128746032,0.5345135927200317,0.397543340921402,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7896906137466431,0.2165786027908325,0.205828383564949,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.816038966178894,0.2384712845087051,0.1675810813903808,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7340713739395142,0.1728111058473587,0.164735347032547,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7553579807281494,0.1891124546527862,0.8554334044456482,285.7940673828125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.498046875,285.7962341308594,1.0,0.4084578454494476,1.0,1.0,0.0,1.0,-2.1499783992767334,2.149974584579468,3.7236320622469066e-06,1.662340760231018,0.745352566242218,0.745352566242218,0.0,77.59703826904297,91.0,16942.31640625,-0.0,851.28955078125,1.0,283.1499938964844,285.2094421386719,289.69049072265625,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,17932.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998018383979797,1.0,0.0,0.0,1.964061260223389,1.9640696048736568,2.573969766217488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.96728515625,0.0,269.1063232421875,1895.4371337890625,0.0,927.6970825195312,0.5051718950271606,1.0,0.0,3.0,1.0,0.0
12128940,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,0.539422333240509,0.4040964245796203,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.7898118495941162,0.2201934307813644,0.2093148827552795,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.8139486312866211,0.2404021918773651,0.1689810454845428,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.7338804602622986,0.1754430383443832,0.167309820652008,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.7537417411804199,0.1908820271492004,0.863810658454895,285.8288269042969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.49481201171875,285.8307800292969,1.0,0.413878470659256,1.0,1.0,0.0,1.0,-2.1768717765808105,2.176867961883545,3.816588105109986e-06,1.6831281185150146,0.7531095147132874,0.7531095147132874,0.0,79.91169738769531,94.0,17376.197265625,-0.0,885.0100708007812,1.0,283.1499938964844,285.2281799316406,289.749267578125,290.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17909.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606383204460144,1.0,0.0,0.0,1.9969040155410769,1.9969124794006348,2.660772793205979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.423095703125,0.0,280.2662048339844,1895.4371337890625,0.0,964.9227905273438,0.5122736692428589,1.0,0.0,3.0,1.0,0.0
12129000,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,0.539422333240509,0.4040964245796203,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.7898118495941162,0.2201934307813644,0.2093148827552795,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.8139486312866211,0.2404021918773651,0.1689810454845428,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.7338804602622986,0.1754430383443832,0.167309820652008,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.7537417411804199,0.1908820271492004,0.863810658454895,285.8288269042969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.49481201171875,285.8307800292969,1.0,0.413878470659256,1.0,1.0,0.0,1.0,-2.1768717765808105,2.176867961883545,3.816588105109986e-06,1.6831281185150146,0.7531095147132874,0.7531095147132874,0.0,79.91169738769531,94.0,17376.197265625,-0.0,885.0100708007812,1.0,283.1499938964844,285.2281799316406,289.749267578125,290.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17909.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606383204460144,1.0,0.0,0.0,1.9969040155410769,1.9969124794006348,2.660772793205979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.423095703125,0.0,280.2662048339844,1895.4371337890625,0.0,964.9227905273438,0.5122736692428589,1.0,0.0,3.0,1.0,0.0
12129060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9990000128746032,0.5437073111534119,0.4115318953990936,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7892950177192688,0.2237600684165954,0.2127599567174911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.811286985874176,0.2422967553138733,0.1703569442033767,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7331016659736633,0.17799012362957,0.169803112745285,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7515037655830383,0.1925239562988281,0.871634304523468,285.8595886230469,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48785400390625,285.8612976074219,1.0,0.4195041358470917,1.0,1.0,0.0,1.0,-2.20398473739624,2.2039809226989746,3.911573912773747e-06,1.7041009664535522,0.7629331946372986,0.7629331946372986,0.0,82.48482513427734,97.0,17842.474609375,-0.0,920.668701171875,1.0,283.1499938964844,285.240966796875,289.8124389648437,291.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,17886.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138150691986084,1.0,0.0,0.0,2.0386483669281006,2.038656949996948,2.773179801351944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.680419921875,0.0,294.954345703125,1895.4371337890625,0.0,1008.4108276367188,0.5213186740875244,1.0,0.0,3.0,1.0,0.0
12129120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9990000128746032,0.5437073111534119,0.4115318953990936,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7892950177192688,0.2237600684165954,0.2127599567174911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.811286985874176,0.2422967553138733,0.1703569442033767,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7331016659736633,0.17799012362957,0.169803112745285,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7515037655830383,0.1925239562988281,0.871634304523468,285.8595886230469,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48785400390625,285.8612976074219,1.0,0.4195041358470917,1.0,1.0,0.0,1.0,-2.20398473739624,2.2039809226989746,3.911573912773747e-06,1.7041009664535522,0.7629331946372986,0.7629331946372986,0.0,82.48482513427734,97.0,17842.474609375,-0.0,920.668701171875,1.0,283.1499938964844,285.240966796875,289.8124389648437,291.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,17886.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138150691986084,1.0,0.0,0.0,2.0386483669281006,2.038656949996948,2.773179801351944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.680419921875,0.0,294.954345703125,1895.4371337890625,0.0,1008.4108276367188,0.5213186740875244,1.0,0.0,3.0,1.0,0.0
12129180,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9990000128746032,0.5474699139595032,0.4195344150066376,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7883915901184082,0.2272886931896209,0.2161740809679031,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8082708120346069,0.2441641688346862,0.1717190891504287,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7319654822349548,0.1804678291082382,0.1722364276647567,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.7488903999328613,0.1940550208091735,0.8789768815040588,285.8861083984375,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4782409667969,285.8875427246094,1.0,0.4252431988716125,1.0,1.0,0.0,1.0,-2.231076240539551,2.231072187423706,4.00798671762459e-06,1.7252062559127808,0.7749181985855103,0.7749181985855103,0.0,85.24789428710938,100.0,18338.869140625,-0.0,957.823486328125,1.0,283.1499938964844,285.2476806640625,289.87921142578125,291.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219142079353333,1.0,0.0,0.0,2.089341640472412,2.089350461959839,2.912810828092916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.458740234375,0.0,313.5520324707031,1895.4371337890625,0.0,1057.507080078125,0.5323371291160583,1.0,0.0,3.0,1.0,0.0
12129240,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9990000128746032,0.5474699139595032,0.4195344150066376,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7883915901184082,0.2272886931896209,0.2161740809679031,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8082708120346069,0.2441641688346862,0.1717190891504287,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7319654822349548,0.1804678291082382,0.1722364276647567,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.7488903999328613,0.1940550208091735,0.8789768815040588,285.8861083984375,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4782409667969,285.8875427246094,1.0,0.4252431988716125,1.0,1.0,0.0,1.0,-2.231076240539551,2.231072187423706,4.00798671762459e-06,1.7252062559127808,0.7749181985855103,0.7749181985855103,0.0,85.24789428710938,100.0,18338.869140625,-0.0,957.823486328125,1.0,283.1499938964844,285.2476806640625,289.87921142578125,291.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219142079353333,1.0,0.0,0.0,2.089341640472412,2.089350461959839,2.912810828092916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.458740234375,0.0,313.5520324707031,1895.4371337890625,0.0,1057.507080078125,0.5323371291160583,1.0,0.0,3.0,1.0,0.0
12129300,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.9990000128746032,0.5491777062416077,0.4236868917942047,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.7878424525260925,0.229040041565895,0.2178705185651779,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8066619634628296,0.2450843602418899,0.1723930686712265,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7313027381896973,0.1816808432340622,0.1734306514263153,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.747491180896759,0.1947823315858841,0.8824827075004578,285.89776611328125,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.47283935546875,285.8990783691406,1.0,0.4281335771083832,1.0,1.0,0.0,1.0,-2.244556903839112,2.2445528507232666,4.05642822443042e-06,1.735708475112915,0.7817548513412476,0.7817548513412476,0.0,86.68397521972656,100.0,18597.490234375,-0.0,976.8504028320312,1.0,283.1499938964844,285.24884033203125,289.9137878417969,291.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17851.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261647939682007,1.0,0.0,0.0,2.117960214614868,2.117969274520874,2.9931533163107815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.220947265625,0.0,324.4252014160156,1895.4371337890625,0.0,1083.9666748046875,0.5385754704475403,1.0,0.0,3.0,1.0,0.0
12129360,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9990000128746032,0.5507755279541016,0.4279188215732574,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.787244975566864,0.2307832390069961,0.2195601612329483,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8049952983856201,0.2459940463304519,0.1730608642101287,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7305902242660522,0.1828765720129013,0.1746096312999725,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7460467219352722,0.195485234260559,0.8858824372291565,285.9084167480469,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46710205078125,285.9096374511719,1.0,0.4310289025306701,1.0,1.0,0.0,1.0,-2.257972002029419,2.257967710494995,4.1048488128581084e-06,1.7461063861846924,0.7887800335884094,0.7887800335884094,0.0,88.14923858642578,103.0,18861.697265625,-0.0,996.1287231445312,1.0,283.1499938964844,285.24859619140625,289.9490661621094,291.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17844.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305299401283264,1.0,0.0,0.0,2.14844822883606,2.1484575271606445,3.079946111483878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.43701171875,0.0,336.32476806640625,1895.4371337890625,0.0,1111.623779296875,0.5451784133911133,1.0,0.0,3.0,1.0,0.0
12129420,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.9990000128746032,0.5536933541297913,0.4364972114562988,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.7859949469566345,0.2342571765184402,0.2229252159595489,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8016260266304016,0.2477918267250061,0.1743801832199096,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7290911674499512,0.185226023197174,0.1769266277551651,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.7431061863899231,0.1968311518430709,0.8924022912979126,285.9322204589844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4551086425781,285.9336853027344,1.0,0.4368111193180084,1.0,1.0,0.0,1.0,-2.284518480300904,2.2845141887664795,4.202078798698494e-06,1.7669739723205566,0.8020308613777161,0.8020308613777161,0.0,91.15225219726562,106.0,19390.76953125,-0.0,1035.291748046875,1.0,283.1499938964844,285.2512512207031,290.0209045410156,291.3045349121094,293.1499938964844,293.1499938964844,283.1499938964844,17851.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394145488739014,1.0,0.0,0.0,2.205378532409668,2.205388069152832,3.245335733481625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.10986328125,0.0,359.4754333496094,1895.4371337890625,0.0,1169.3970947265625,0.5575717687606812,1.0,0.0,3.0,1.0,0.0
12129480,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.9990000128746032,0.5536933541297913,0.4364972114562988,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.7859949469566345,0.2342571765184402,0.2229252159595489,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8016260266304016,0.2477918267250061,0.1743801832199096,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7290911674499512,0.185226023197174,0.1769266277551651,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.7431061863899231,0.1968311518430709,0.8924022912979126,285.9322204589844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4551086425781,285.9336853027344,1.0,0.4368111193180084,1.0,1.0,0.0,1.0,-2.284518480300904,2.2845141887664795,4.202078798698494e-06,1.7669739723205566,0.8020308613777161,0.8020308613777161,0.0,91.15225219726562,106.0,19390.76953125,-0.0,1035.291748046875,1.0,283.1499938964844,285.2512512207031,290.0209045410156,291.3045349121094,293.1499938964844,293.1499938964844,283.1499938964844,17851.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394145488739014,1.0,0.0,0.0,2.205378532409668,2.205388069152832,3.245335733481625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.10986328125,0.0,359.4754333496094,1895.4371337890625,0.0,1169.3970947265625,0.5575717687606812,1.0,0.0,3.0,1.0,0.0
12129540,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.9990000128746032,0.5563057065010071,0.4451440274715423,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7847484946250916,0.2377333343029022,0.226289764046669,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.798298180103302,0.2495774626731872,0.1756898909807205,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7275570034980774,0.1875341683626175,0.1792030185461044,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.740167498588562,0.1981167942285537,0.8986387848854065,285.95831298828125,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44305419921875,285.9598388671875,1.0,0.4425613284111023,1.0,1.0,0.0,1.0,-2.310746431350708,2.310742139816284,4.299198280932615e-06,1.7875196933746338,0.8156493306159973,0.8156493306159973,0.0,94.21527862548828,109.0,19931.525390625,-0.0,1075.1746826171875,1.0,283.1499938964844,285.25592041015625,290.0943908691406,291.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17851.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483416557312012,1.0,0.0,0.0,2.26174259185791,2.2617526054382324,3.4133418580495345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.23046875,0.0,383.46630859375,1895.4371337890625,0.0,1229.383544921875,0.5699097514152527,1.0,0.0,3.0,1.0,0.0
12129600,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.9990000128746032,0.5563057065010071,0.4451440274715423,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7847484946250916,0.2377333343029022,0.226289764046669,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.798298180103302,0.2495774626731872,0.1756898909807205,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7275570034980774,0.1875341683626175,0.1792030185461044,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.740167498588562,0.1981167942285537,0.8986387848854065,285.95831298828125,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44305419921875,285.9598388671875,1.0,0.4425613284111023,1.0,1.0,0.0,1.0,-2.310746431350708,2.310742139816284,4.299198280932615e-06,1.7875196933746338,0.8156493306159973,0.8156493306159973,0.0,94.21527862548828,109.0,19931.525390625,-0.0,1075.1746826171875,1.0,283.1499938964844,285.25592041015625,290.0943908691406,291.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17851.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483416557312012,1.0,0.0,0.0,2.26174259185791,2.2617526054382324,3.4133418580495345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.23046875,0.0,383.46630859375,1895.4371337890625,0.0,1229.383544921875,0.5699097514152527,1.0,0.0,3.0,1.0,0.0
12129660,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9990000128746032,0.5586575865745544,0.4537555873394012,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7835808992385864,0.2412225306034088,0.229665607213974,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.7950836420059204,0.2513567209243774,0.1769955158233642,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7260512113571167,0.1898101568222046,0.181448608636856,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7372981905937195,0.1993557065725326,0.9046597480773926,285.9857482910156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4312744140625,285.9873046875,1.0,0.4482614696025848,1.0,1.0,0.0,1.0,-2.336645603179932,2.3366410732269287,4.396364602143876e-06,1.80787205696106,0.8296427130699158,0.8296427130699158,0.0,97.31603240966795,97.0,20482.11328125,-0.0,1115.6669921875,1.0,283.1499938964844,285.2616882324219,290.16973876953125,291.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17852.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572734713554382,1.0,0.0,0.0,2.317757606506348,2.317767858505249,3.58450677140354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.60986328125,0.0,408.4176940917969,1895.4371337890625,0.0,1291.2689208984375,0.5822178721427917,1.0,0.0,3.0,1.0,0.0
12129720,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9990000128746032,0.5586575865745544,0.4537555873394012,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7835808992385864,0.2412225306034088,0.229665607213974,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.7950836420059204,0.2513567209243774,0.1769955158233642,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7260512113571167,0.1898101568222046,0.181448608636856,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7372981905937195,0.1993557065725326,0.9046597480773926,285.9857482910156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4312744140625,285.9873046875,1.0,0.4482614696025848,1.0,1.0,0.0,1.0,-2.336645603179932,2.3366410732269287,4.396364602143876e-06,1.80787205696106,0.8296427130699158,0.8296427130699158,0.0,97.31603240966795,97.0,20482.11328125,-0.0,1115.6669921875,1.0,283.1499938964844,285.2616882324219,290.16973876953125,291.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17852.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572734713554382,1.0,0.0,0.0,2.317757606506348,2.317767858505249,3.58450677140354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.60986328125,0.0,408.4176940917969,1895.4371337890625,0.0,1291.2689208984375,0.5822178721427917,1.0,0.0,3.0,1.0,0.0
12129780,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9990000128746032,0.562146008014679,0.4496617615222931,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7897951006889343,0.2446942776441574,0.2329024672508239,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7993913888931274,0.2530931234359741,0.1781824082136154,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7306281924247742,0.1920244097709655,0.1835126280784607,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7406834959983826,0.2005318254232406,0.9097869396209716,286.00445556640625,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4262084960937,286.00506591796875,1.0,0.4483270943164825,1.0,1.0,0.0,1.0,-2.345700979232788,2.3456966876983643,4.431195065990323e-06,1.8153115510940552,0.8438466191291809,0.8438466191291809,0.0,96.51728057861328,100.0,20933.265625,-0.0,1122.4822998046875,1.0,283.1499938964844,285.2595520019531,290.24517822265625,291.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,17855.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660082936286926,1.0,0.0,0.0,2.3728010654449463,2.3728115558624268,3.756781836727896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.369140625,0.0,434.0528259277344,1895.4371337890625,0.0,1353.5228271484375,0.5943489670753479,1.0,0.0,3.0,1.0,0.0
12129840,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9990000128746032,0.562146008014679,0.4496617615222931,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7897951006889343,0.2446942776441574,0.2329024672508239,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7993913888931274,0.2530931234359741,0.1781824082136154,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7306281924247742,0.1920244097709655,0.1835126280784607,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7406834959983826,0.2005318254232406,0.9097869396209716,286.00445556640625,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4262084960937,286.00506591796875,1.0,0.4483270943164825,1.0,1.0,0.0,1.0,-2.345700979232788,2.3456966876983643,4.431195065990323e-06,1.8153115510940552,0.8438466191291809,0.8438466191291809,0.0,96.51728057861328,100.0,20933.265625,-0.0,1122.4822998046875,1.0,283.1499938964844,285.2595520019531,290.24517822265625,291.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,17855.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660082936286926,1.0,0.0,0.0,2.3728010654449463,2.3728115558624268,3.756781836727896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.369140625,0.0,434.0528259277344,1895.4371337890625,0.0,1353.5228271484375,0.5943489670753479,1.0,0.0,3.0,1.0,0.0
12129900,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9990000128746032,0.564771831035614,0.4482917189598083,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7925095558166504,0.2464379519224167,0.234525978565216,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8011332750320435,0.2539550065994262,0.1787709593772888,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7325690388679504,0.1931240558624267,0.1845352053642273,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7420450448989868,0.2011282593011856,0.9123529195785522,286.0118713378906,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4286804199219,286.012939453125,1.0,0.4490854740142822,1.0,1.0,0.0,1.0,-2.3510141372680664,2.3510096073150635,4.451098902791273e-06,1.8193475008010864,0.8509976267814636,0.8509976267814636,0.0,96.3145523071289,100.0,21158.40234375,-0.0,1127.5751953125,1.0,283.1499938964844,285.2576599121094,290.281494140625,291.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,17857.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699814200401306,1.0,0.0,0.0,2.399625539779663,2.3996362686157227,3.842203000203881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.259765625,0.0,446.95355224609375,1895.4371337890625,0.0,1382.3868408203125,0.6002803444862366,1.0,0.0,3.0,1.0,0.0
