time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129960,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9990000128746032,0.5674095749855042,0.4480542838573456,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.7945595383644104,0.2481926828622818,0.2361725121736526,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.8021960854530334,0.2548169493675232,0.1793690323829651,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.7339540719985962,0.19422248005867,0.1855701804161071,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.7428526878356934,0.2017356753349304,0.9150362610816956,286.022216796875,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4312438964844,286.0234069824219,1.0,0.4501207768917084,1.0,1.0,0.0,1.0,-2.3578906059265137,2.3578860759735107,4.477102265809663e-06,1.8246656656265257,0.8582494258880615,0.8582494258880615,0.0,96.4654312133789,103.0,21398.37109375,-0.0,1135.8504638671875,1.0,283.1499938964844,285.2580261230469,290.31805419921875,291.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,17858.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673707127571106,1.0,0.0,0.0,2.4261670112609863,2.426177978515625,3.927667933112389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21533203125,0.0,459.9805603027344,1895.4371337890625,0.0,1409.7562255859375,0.6061601042747498,1.0,0.0,3.0,1.0,0.0
12130020,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.9990000128746032,0.5724419951438904,0.4493791162967682,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7975927591323853,0.2517358958721161,0.2395150363445282,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8032316565513611,0.2565400004386902,0.1805784851312637,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7358196973800659,0.1964139342308044,0.1876538246870041,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7435758709907532,0.2029658257961273,0.9205862879753112,286.0461120605469,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4349670410156,286.0475158691406,1.0,0.4529179334640503,1.0,1.0,0.0,1.0,-2.3741183280944824,2.3741137981414795,4.538765551842516e-06,1.837207794189453,0.8730210661888123,0.8730210661888123,0.0,97.32514190673828,106.0,21899.525390625,-0.0,1157.5828857421875,1.0,283.1499938964844,285.2616882324219,290.393798828125,291.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17861.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809017062187195,1.0,0.0,0.0,2.4782776832580566,2.4782888889312744,4.098201031865756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.06298828125,0.0,486.3373107910156,1895.4371337890625,0.0,1463.4161376953125,0.617729663848877,1.0,0.0,3.0,1.0,0.0
12130080,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.9990000128746032,0.5724419951438904,0.4493791162967682,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7975927591323853,0.2517358958721161,0.2395150363445282,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8032316565513611,0.2565400004386902,0.1805784851312637,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7358196973800659,0.1964139342308044,0.1876538246870041,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7435758709907532,0.2029658257961273,0.9205862879753112,286.0461120605469,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4349670410156,286.0475158691406,1.0,0.4529179334640503,1.0,1.0,0.0,1.0,-2.3741183280944824,2.3741137981414795,4.538765551842516e-06,1.837207794189453,0.8730210661888123,0.8730210661888123,0.0,97.32514190673828,106.0,21899.525390625,-0.0,1157.5828857421875,1.0,283.1499938964844,285.2616882324219,290.393798828125,291.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17861.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809017062187195,1.0,0.0,0.0,2.4782776832580566,2.4782888889312744,4.098201031865756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.06298828125,0.0,486.3373107910156,1895.4371337890625,0.0,1463.4161376953125,0.617729663848877,1.0,0.0,3.0,1.0,0.0
12130140,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.9990000128746032,0.577008843421936,0.4525882601737976,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7995105385780334,0.2553248405456543,0.2429202049970626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8031291365623474,0.2582599222660064,0.1818002313375473,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7367297410964966,0.1985970437526703,0.1897496581077575,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7433478832244873,0.2041961252689361,0.9262572526931764,286.0736083984375,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4360656738281,286.0751647949219,1.0,0.456463873386383,1.0,1.0,0.0,1.0,-2.3928608894348145,2.3928561210632324,4.610605174093507e-06,1.8517329692840576,0.8881843090057373,0.8881843090057373,0.0,98.7754135131836,109.0,22423.0859375,0.0,1184.8743896484375,1.0,283.1499938964844,285.2685852050781,290.47222900390625,291.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,17865.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882529854774475,1.0,0.0,0.0,2.5289571285247803,2.528968811035156,4.267527060619614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.0263671875,0.0,512.9801635742188,1895.4371337890625,0.0,1519.3096923828125,0.6290125846862793,1.0,0.0,3.0,1.0,0.0
12130200,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.9990000128746032,0.577008843421936,0.4525882601737976,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7995105385780334,0.2553248405456543,0.2429202049970626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8031291365623474,0.2582599222660064,0.1818002313375473,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7367297410964966,0.1985970437526703,0.1897496581077575,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7433478832244873,0.2041961252689361,0.9262572526931764,286.0736083984375,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4360656738281,286.0751647949219,1.0,0.456463873386383,1.0,1.0,0.0,1.0,-2.3928608894348145,2.3928561210632324,4.610605174093507e-06,1.8517329692840576,0.8881843090057373,0.8881843090057373,0.0,98.7754135131836,109.0,22423.0859375,0.0,1184.8743896484375,1.0,283.1499938964844,285.2685852050781,290.47222900390625,291.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,17865.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882529854774475,1.0,0.0,0.0,2.5289571285247803,2.528968811035156,4.267527060619614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.0263671875,0.0,512.9801635742188,1895.4371337890625,0.0,1519.3096923828125,0.6290125846862793,1.0,0.0,3.0,1.0,0.0
12130260,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9990000128746032,0.5811067819595337,0.4571704864501953,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8006280660629272,0.258957177400589,0.2463813573122024,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8022255301475525,0.2599921226501465,0.1830381453037262,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7369440197944641,0.2007694393396377,0.1918507069349289,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7424246668815613,0.205410361289978,0.9319413304328918,286.1038513183594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4347229003906,286.10552978515625,1.0,0.4605441689491272,1.0,1.0,0.0,1.0,-2.413362503051758,2.413357734680176,4.689934485213598e-06,1.8676612377166748,0.9037705659866332,0.9037705659866332,0.0,100.66650390625,112.0,22962.810546875,0.0,1216.418212890625,1.0,283.1499938964844,285.2781066894531,290.5511474609375,292.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,17869.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960141658782959,1.0,0.0,0.0,2.578021049499512,2.578032970428467,4.4347208927320025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.228515625,0.0,539.7427978515625,1895.4371337890625,0.0,1579.4407958984375,0.6699621677398682,1.0,0.0,3.0,1.0,0.0
12130320,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9990000128746032,0.5811067819595337,0.4571704864501953,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8006280660629272,0.258957177400589,0.2463813573122024,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8022255301475525,0.2599921226501465,0.1830381453037262,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7369440197944641,0.2007694393396377,0.1918507069349289,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7424246668815613,0.205410361289978,0.9319413304328918,286.1038513183594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4347229003906,286.10552978515625,1.0,0.4605441689491272,1.0,1.0,0.0,1.0,-2.413362503051758,2.413357734680176,4.689934485213598e-06,1.8676612377166748,0.9037705659866332,0.9037705659866332,0.0,100.66650390625,112.0,22962.810546875,0.0,1216.418212890625,1.0,283.1499938964844,285.2781066894531,290.5511474609375,292.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,17869.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960141658782959,1.0,0.0,0.0,2.578021049499512,2.578032970428467,4.4347208927320025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.228515625,0.0,539.7427978515625,1895.4371337890625,0.0,1579.4407958984375,0.6699621677398682,1.0,0.0,3.0,1.0,0.0
12130380,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9990000128746032,0.5844760537147522,0.4629331827163696,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8009918332099915,0.2625136077404022,0.2498179227113723,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8005725741386414,0.2616086304187774,0.1842330247163772,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.736499011516571,0.202832892537117,0.1938907951116562,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.7408421635627747,0.2065003663301468,0.937280774116516,286.0978698730469,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42950439453125,286.0993347167969,1.0,0.464983731508255,1.0,1.0,0.0,1.0,-2.434715032577514,2.4347102642059326,4.773413820657879e-06,1.8843090534210205,0.9189261198043824,0.9189261198043824,0.0,102.92979431152344,115.0,23609.37109375,0.0,1251.0020751953125,1.0,283.1499938964844,285.24188232421875,290.63336181640625,292.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,18896.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053272128105164,1.0,0.0,0.0,2.6969921588897705,2.697005033493042,4.85347413814452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.294921875,0.0,614.3208618164062,1895.4371337890625,0.0,1653.0457763671875,0.6984530687332153,1.0,0.0,3.0,1.0,0.0
12130440,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9990000128746032,0.5844760537147522,0.4629331827163696,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8009918332099915,0.2625136077404022,0.2498179227113723,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.8005725741386414,0.2616086304187774,0.1842330247163772,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.736499011516571,0.202832892537117,0.1938907951116562,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.7408421635627747,0.2065003663301468,0.937280774116516,286.0978698730469,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42950439453125,286.0993347167969,1.0,0.464983731508255,1.0,1.0,0.0,1.0,-2.434715032577514,2.4347102642059326,4.773413820657879e-06,1.8843090534210205,0.9189261198043824,0.9189261198043824,0.0,102.92979431152344,115.0,23609.37109375,0.0,1251.0020751953125,1.0,283.1499938964844,285.24188232421875,290.63336181640625,292.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,18896.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053272128105164,1.0,0.0,0.0,2.6969921588897705,2.697005033493042,4.85347413814452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.294921875,0.0,614.3208618164062,1895.4371337890625,0.0,1653.0457763671875,0.6984530687332153,1.0,0.0,3.0,1.0,0.0
12130500,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.9990000128746032,0.5858908891677856,0.4661802947521209,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.8009316325187683,0.2642597258090973,0.2515150010585785,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7995073795318604,0.2623723447322845,0.1848062127828598,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.7360602021217346,0.2038177996873855,0.1948753744363784,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.7398349642753601,0.2069916129112243,0.939751386642456,286.0819396972656,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4256286621094,286.08270263671875,1.0,0.4672906100749969,1.0,1.0,0.0,1.0,-2.4454946517944336,2.445489883422852,4.815833108295919e-06,1.892706632614136,0.9262987971305848,0.9262987971305848,0.0,104.17546844482422,115.0,23975.09765625,0.0,1269.0986328125,1.0,283.1499938964844,285.20660400390625,290.67431640625,292.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,19864.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104501128196716,1.0,0.0,0.0,2.7871243953704834,2.787138223648072,5.183296138966398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.10498046875,0.0,676.1859741210938,1895.4371337890625,0.0,1694.179443359375,0.6904696226119995,1.0,0.0,3.0,1.0,0.0
12130560,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.9990000128746032,0.5871874690055847,0.4696385860443115,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8007264733314514,0.2660033106803894,0.2531914710998535,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7982997298240662,0.2631292045116424,0.185358464717865,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.7354894876480103,0.204784020781517,0.1958296149969101,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.7386978268623352,0.2074609547853469,0.94205904006958,286.0932922363281,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4212951660156,286.09478759765625,1.0,0.4696349501609802,1.0,1.0,0.0,1.0,-2.4562458992004395,2.4562411308288574,4.858320608036593e-06,1.90107536315918,0.934031069278717,0.934031069278717,0.0,105.48664855957033,118.0,24254.5,0.0,1287.5787353515625,1.0,283.1499938964844,285.20758056640625,290.71044921875,292.2895812988281,293.1499938964844,293.1499938964844,283.1499938964844,19975.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153148651123047,1.0,0.0,0.0,2.816722631454468,2.8167366981506348,5.29397084392258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.10400390625,0.0,696.1480102539062,1895.4371337890625,0.0,1733.6473388671875,0.7270637154579163,1.0,0.0,3.0,1.0,0.0
12130620,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.9990000128746032,0.5893853306770325,0.4769208431243896,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.800108015537262,0.2694670259952545,0.2565386593341827,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7956968545913696,0.2646045684814453,0.1864498257637024,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.7341437339782715,0.2066555023193359,0.1976911872625351,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914611816406,0.736230731010437,0.2083272784948349,0.9464106559753418,286.0919494628906,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4114074707031,286.0934753417969,1.0,0.4744033515453338,1.0,1.0,0.0,1.0,-2.477792501449585,2.477787494659424,4.944007741869427e-06,1.9178262948989868,0.9491438269615172,0.9491438269615172,0.0,108.2392578125,121.0,24894.009765625,0.0,1325.5819091796875,1.0,283.1499938964844,285.1772766113281,290.7820129394531,292.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,21060.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253280878067017,1.0,0.0,0.0,2.9340500831604004,2.934065341949463,5.744184932154894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.62109375,0.0,783.1217651367188,1895.4371337890625,0.0,1816.08056640625,0.7550999522209167,1.0,0.0,3.0,1.0,0.0
12130680,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.9990000128746032,0.5893853306770325,0.4769208431243896,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.800108015537262,0.2694670259952545,0.2565386593341827,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7956968545913696,0.2646045684814453,0.1864498257637024,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.7341437339782715,0.2066555023193359,0.1976911872625351,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914611816406,0.736230731010437,0.2083272784948349,0.9464106559753418,286.0919494628906,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4114074707031,286.0934753417969,1.0,0.4744033515453338,1.0,1.0,0.0,1.0,-2.477792501449585,2.477787494659424,4.944007741869427e-06,1.9178262948989868,0.9491438269615172,0.9491438269615172,0.0,108.2392578125,121.0,24894.009765625,0.0,1325.5819091796875,1.0,283.1499938964844,285.1772766113281,290.7820129394531,292.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,21060.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253280878067017,1.0,0.0,0.0,2.9340500831604004,2.934065341949463,5.744184932154894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.62109375,0.0,783.1217651367188,1895.4371337890625,0.0,1816.08056640625,0.7550999522209167,1.0,0.0,3.0,1.0,0.0
12130740,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9990000128746032,0.5911666750907898,0.4845211207866668,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7993252873420715,0.2729287147521972,0.2598840296268463,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.7929586172103882,0.266061395406723,0.1875283867120742,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7326390147209167,0.2084850817918777,0.1995105147361755,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7336077690124512,0.2091255187988281,0.9504549503326416,286.0933837890625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4008483886719,286.0949401855469,1.0,0.4792285561561584,1.0,1.0,0.0,1.0,-2.499284029006958,2.499279022216797,5.030184183851816e-06,1.934505105018616,0.9642994403839112,0.9642994403839112,0.0,111.1182098388672,109.0,25526.318359375,0.0,1364.6531982421875,1.0,283.1499938964844,285.1505432128906,290.8492126464844,292.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,22146.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350805997848511,1.0,0.0,0.0,3.048602819442749,3.048619031906128,6.201475457601191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.04736328125,0.0,874.78662109375,1895.4371337890625,0.0,1897.8292236328125,0.7824825644493103,1.0,0.0,3.0,1.0,0.0
12130800,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9990000128746032,0.5911666750907898,0.4845211207866668,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7993252873420715,0.2729287147521972,0.2598840296268463,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.7929586172103882,0.266061395406723,0.1875283867120742,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7326390147209167,0.2084850817918777,0.1995105147361755,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7336077690124512,0.2091255187988281,0.9504549503326416,286.0933837890625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4008483886719,286.0949401855469,1.0,0.4792285561561584,1.0,1.0,0.0,1.0,-2.499284029006958,2.499279022216797,5.030184183851816e-06,1.934505105018616,0.9642994403839112,0.9642994403839112,0.0,111.1182098388672,109.0,25526.318359375,0.0,1364.6531982421875,1.0,283.1499938964844,285.1505432128906,290.8492126464844,292.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,22146.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350805997848511,1.0,0.0,0.0,3.048602819442749,3.048619031906128,6.201475457601191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.04736328125,0.0,874.78662109375,1895.4371337890625,0.0,1897.8292236328125,0.7824825644493103,1.0,0.0,3.0,1.0,0.0
12130860,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9990000128746032,0.5939163565635681,0.4798678457736969,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8053303360939026,0.2763616144657135,0.2630755305290222,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7969754934310913,0.2674716413021087,0.1884815990924835,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7366800308227539,0.2102529853582382,0.2011429518461227,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7365314960479736,0.2098463773727417,0.9535149931907654,286.0875244140625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3955993652344,286.0882263183594,1.0,0.4785822331905365,1.0,1.0,0.0,1.0,-2.5043320655822754,2.5043270587921143,5.051058906246908e-06,1.938690543174744,0.9793530106544496,0.9793530106544496,0.0,109.96802520751952,112.0,26020.091796875,0.0,1366.1126708984375,1.0,283.1499938964844,285.1182861328125,290.9109802246094,292.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,23234.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744286298751831,1.0,0.0,0.0,3.160042285919189,3.160059690475464,6.66314292629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9169921875,0.0,970.6340942382812,1895.4371337890625,0.0,1976.227294921875,0.809128999710083,1.0,0.0,3.0,1.0,0.0
12130920,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9990000128746032,0.5939163565635681,0.4798678457736969,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8053303360939026,0.2763616144657135,0.2630755305290222,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7969754934310913,0.2674716413021087,0.1884815990924835,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7366800308227539,0.2102529853582382,0.2011429518461227,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7365314960479736,0.2098463773727417,0.9535149931907654,286.0875244140625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3955993652344,286.0882263183594,1.0,0.4785822331905365,1.0,1.0,0.0,1.0,-2.5043320655822754,2.5043270587921143,5.051058906246908e-06,1.938690543174744,0.9793530106544496,0.9793530106544496,0.0,109.96802520751952,112.0,26020.091796875,0.0,1366.1126708984375,1.0,283.1499938964844,285.1182861328125,290.9109802246094,292.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,23234.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744286298751831,1.0,0.0,0.0,3.160042285919189,3.160059690475464,6.66314292629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9169921875,0.0,970.6340942382812,1895.4371337890625,0.0,1976.227294921875,0.809128999710083,1.0,0.0,3.0,1.0,0.0
12130980,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9990000128746032,0.5982608795166016,0.4779936075210571,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.809693455696106,0.2798154056072235,0.2662981152534485,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.7994360327720642,0.2688734829425812,0.189439982175827,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7394363880157471,0.2120131552219391,0.2027799934148788,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7381865978240967,0.2105893194675445,0.9566861987113952,286.08203125,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.398681640625,286.0832214355469,1.0,0.4797683954238891,1.0,1.0,0.0,1.0,-2.512868642807007,2.5128633975982666,5.085283191874623e-06,1.9451680183410645,0.994310200214386,0.994310200214386,0.0,109.71517181396484,115.0,26516.892578125,0.0,1375.857421875,1.0,283.1499938964844,285.08892822265625,290.965576171875,292.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,24321.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521523237228394,1.0,0.0,0.0,3.2681121826171875,3.2681305408477783,7.126679406610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1904296875,0.0,1070.119873046875,1895.4371337890625,0.0,2044.1005859375,0.8349944949150085,1.0,0.0,3.0,1.0,0.0
12131040,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9990000128746032,0.5982608795166016,0.4779936075210571,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.809693455696106,0.2798154056072235,0.2662981152534485,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.7994360327720642,0.2688734829425812,0.189439982175827,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7394363880157471,0.2120131552219391,0.2027799934148788,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7381865978240967,0.2105893194675445,0.9566861987113952,286.08203125,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.398681640625,286.0832214355469,1.0,0.4797683954238891,1.0,1.0,0.0,1.0,-2.512868642807007,2.5128633975982666,5.085283191874623e-06,1.9451680183410645,0.994310200214386,0.994310200214386,0.0,109.71517181396484,115.0,26516.892578125,0.0,1375.857421875,1.0,283.1499938964844,285.08892822265625,290.965576171875,292.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,24321.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521523237228394,1.0,0.0,0.0,3.2681121826171875,3.2681305408477783,7.126679406610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1904296875,0.0,1070.119873046875,1895.4371337890625,0.0,2044.1005859375,0.8349944949150085,1.0,0.0,3.0,1.0,0.0
12131100,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.9990000128746032,0.6003133058547974,0.4782888889312744,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.8111650347709656,0.2815527021884918,0.2679410874843597,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7999807596206665,0.2695708572864532,0.1899339407682418,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7402446866035461,0.2128911018371582,0.2036173194646835,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7384583950042725,0.2109675705432891,0.9584116339683532,286.0715637207031,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3996887207031,286.07244873046875,1.0,0.4807747900485992,1.0,1.0,0.0,1.0,-2.5188686847686768,2.5188634395599365,5.109569428896066e-06,1.9498023986816408,1.0,1.0,0.0,109.9993133544922,115.0,26807.994140625,0.0,1384.7188720703125,1.0,283.1499938964844,285.0629577636719,290.99365234375,292.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,25309.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559331655502319,1.0,0.0,0.0,3.349447965621948,3.3494672775268555,7.485826358788472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4130859375,0.0,1150.3880615234375,1895.4371337890625,0.0,2076.997802734375,0.8247388005256653,1.0,0.0,3.0,1.0,0.0
12131160,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,0.6022656559944153,0.4791718423366546,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.8122997879981995,0.2833099663257599,0.2695918083190918,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.80018550157547,0.2702806890010834,0.1904266625642776,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7407679557800293,0.2137767523527145,0.2044552266597747,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7384514808654785,0.2113543152809143,0.9601517915725708,286.0855712890625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4001770019531,286.08740234375,1.0,0.4820067882537842,1.0,1.0,0.0,1.0,-2.525600910186768,2.5255959033966064,5.1368951972108334e-06,1.955005168914795,1.0,1.0,0.0,110.47550201416016,118.0,27022.544921875,0.0,1395.383544921875,1.0,283.1499938964844,285.070068359375,291.0186767578125,292.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,25465.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593750357627869,1.0,0.0,0.0,3.3612210750579834,3.3612406253814697,7.538543513874174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.4111328125,0.0,1162.408447265625,1895.4371337890625,0.0,2107.093505859375,0.8571232557296753,1.0,0.0,3.0,1.0,0.0
12131220,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.9990000128746032,0.6057986617088318,0.4822407364845276,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.8138861656188965,0.2868736684322357,0.2729642391204834,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7999041676521301,0.2717272043228149,0.1914497911930084,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7412230968475342,0.2155653834342956,0.2061692476272583,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.73785799741745,0.2121402025222778,0.9638044238090516,286.1005859375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.39959716796875,286.1025390625,1.0,0.4850194752216339,1.0,1.0,0.0,1.0,-2.541015625,2.54101037979126,5.199756287765922e-06,1.966925859451294,1.0,1.0,0.0,111.86934661865234,121.0,27526.7890625,0.0,1421.3056640625,1.0,283.1499938964844,285.064453125,291.0688171386719,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,26575.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664050459861755,1.0,0.0,0.0,3.433701038360596,3.43372130393982,7.867164981689712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7392578125,0.0,1239.238037109375,1895.4371337890625,0.0,2168.982177734375,0.8748905658721924,1.0,0.0,3.0,1.0,0.0
12131280,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.9990000128746032,0.6057986617088318,0.4822407364845276,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.8138861656188965,0.2868736684322357,0.2729642391204834,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7999041676521301,0.2717272043228149,0.1914497911930084,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7412230968475342,0.2155653834342956,0.2061692476272583,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.73785799741745,0.2121402025222778,0.9638044238090516,286.1005859375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.39959716796875,286.1025390625,1.0,0.4850194752216339,1.0,1.0,0.0,1.0,-2.541015625,2.54101037979126,5.199756287765922e-06,1.966925859451294,1.0,1.0,0.0,111.86934661865234,121.0,27526.7890625,0.0,1421.3056640625,1.0,283.1499938964844,285.064453125,291.0688171386719,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,26575.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664050459861755,1.0,0.0,0.0,3.433701038360596,3.43372130393982,7.867164981689712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7392578125,0.0,1239.238037109375,1895.4371337890625,0.0,2168.982177734375,0.8748905658721924,1.0,0.0,3.0,1.0,0.0
12131340,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9990000128746032,0.608859121799469,0.4866476356983185,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.8147890567779541,0.290497362613678,0.2764135003089905,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.7989248037338257,0.2732059955596924,0.1925104111433029,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.7410755157470703,0.2173738181591034,0.2079209387302398,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.7366712093353271,0.2129309326410293,0.9675787687301636,286.1176452636719,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3971252441406,286.1195983886719,1.0,0.4885855913162231,1.0,1.0,0.0,1.0,-2.558367729187012,2.5583624839782715,5.270991550787585e-06,1.980350136756897,1.0,1.0,0.0,113.72369384765624,124.0,28036.607421875,0.0,1452.06640625,1.0,283.1499938964844,285.0612487792969,291.1151123046875,292.931640625,293.1499938964844,293.1499938964844,283.1499938964844,27660.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736127972602844,1.0,0.0,0.0,3.503137826919556,3.503159046173096,8.188563924704795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.76171875,0.0,1315.9490966796875,1895.4371337890625,0.0,2232.987060546875,0.8919592499732971,1.0,0.0,3.0,1.0,0.0
12131400,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9990000128746032,0.608859121799469,0.4866476356983185,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.8147890567779541,0.290497362613678,0.2764135003089905,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.7989248037338257,0.2732059955596924,0.1925104111433029,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.7410755157470703,0.2173738181591034,0.2079209387302398,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.7366712093353271,0.2129309326410293,0.9675787687301636,286.1176452636719,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3971252441406,286.1195983886719,1.0,0.4885855913162231,1.0,1.0,0.0,1.0,-2.558367729187012,2.5583624839782715,5.270991550787585e-06,1.980350136756897,1.0,1.0,0.0,113.72369384765624,124.0,28036.607421875,0.0,1452.06640625,1.0,283.1499938964844,285.0612487792969,291.1151123046875,292.931640625,293.1499938964844,293.1499938964844,283.1499938964844,27660.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736127972602844,1.0,0.0,0.0,3.503137826919556,3.503159046173096,8.188563924704795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.76171875,0.0,1315.9490966796875,1895.4371337890625,0.0,2232.987060546875,0.8919592499732971,1.0,0.0,3.0,1.0,0.0
12131460,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.9990000128746032,0.6114620566368103,0.4920330345630646,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.8152013421058655,0.29416024684906,0.2799153923988342,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.7974441051483154,0.274696946144104,0.1935911625623703,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.7404904961585999,0.2191861718893051,0.2096913456916809,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.7350524067878723,0.2137058824300766,0.9713579416275024,286.1352233886719,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3930053710937,286.1371459960937,1.0,0.4925380945205688,1.0,1.0,0.0,1.0,-2.577012062072754,2.5770065784454346,5.348082140699262e-06,1.9947768449783323,1.0,1.0,0.0,115.92327117919922,127.0,28545.9296875,0.0,1486.4464111328125,1.0,283.1499938964844,285.0590209960937,291.1557006835937,293.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,28743.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781074583530426,1.0,0.0,0.0,3.571007490158081,3.571029663085937,8.508927749062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5673828125,0.0,1393.92626953125,1895.4371337890625,0.0,2299.79345703125,0.9086495637893676,1.0,0.0,3.0,1.0,0.0
12131520,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.9990000128746032,0.6114620566368103,0.4920330345630646,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.8152013421058655,0.29416024684906,0.2799153923988342,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.7974441051483154,0.274696946144104,0.1935911625623703,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.7404904961585999,0.2191861718893051,0.2096913456916809,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.7350524067878723,0.2137058824300766,0.9713579416275024,286.1352233886719,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3930053710937,286.1371459960937,1.0,0.4925380945205688,1.0,1.0,0.0,1.0,-2.577012062072754,2.5770065784454346,5.348082140699262e-06,1.9947768449783323,1.0,1.0,0.0,115.92327117919922,127.0,28545.9296875,0.0,1486.4464111328125,1.0,283.1499938964844,285.0590209960937,291.1557006835937,293.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,28743.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781074583530426,1.0,0.0,0.0,3.571007490158081,3.571029663085937,8.508927749062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5673828125,0.0,1393.92626953125,1895.4371337890625,0.0,2299.79345703125,0.9086495637893676,1.0,0.0,3.0,1.0,0.0
12131580,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.9990000128746032,0.6136342883110046,0.4981217086315155,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8152686357498169,0.2978484332561493,0.2834525406360626,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7956151962280273,0.2761874794960022,0.1946799606084823,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.7395969033241272,0.2209915667772293,0.2114661931991577,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.733128011226654,0.2144526541233062,0.9750645756721495,286.152587890625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3876037597656,286.1544494628906,1.0,0.4967522323131561,1.0,1.0,0.0,1.0,-2.5964722633361816,2.5964667797088623,5.429150405689143e-06,2.009836435317993,1.0,1.0,0.0,118.38058471679688,115.0,29049.150390625,0.0,1523.5245361328125,1.0,283.1499938964844,285.05718994140625,291.1893615722656,293.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,29824.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887125611305237,1.0,0.0,0.0,3.6375792026519775,3.637601852416992,8.829135822452372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.49609375,0.0,1473.3466796875,1895.4371337890625,0.0,2368.706298828125,0.9250216484069824,1.0,0.0,3.0,1.0,0.0
12131640,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.9990000128746032,0.6136342883110046,0.4981217086315155,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8152686357498169,0.2978484332561493,0.2834525406360626,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7956151962280273,0.2761874794960022,0.1946799606084823,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.7395969033241272,0.2209915667772293,0.2114661931991577,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.733128011226654,0.2144526541233062,0.9750645756721495,286.152587890625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3876037597656,286.1544494628906,1.0,0.4967522323131561,1.0,1.0,0.0,1.0,-2.5964722633361816,2.5964667797088623,5.429150405689143e-06,2.009836435317993,1.0,1.0,0.0,118.38058471679688,115.0,29049.150390625,0.0,1523.5245361328125,1.0,283.1499938964844,285.05718994140625,291.1893615722656,293.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,29824.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887125611305237,1.0,0.0,0.0,3.6375792026519775,3.637601852416992,8.829135822452372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.49609375,0.0,1473.3466796875,1895.4371337890625,0.0,2368.706298828125,0.9250216484069824,1.0,0.0,3.0,1.0,0.0
12131700,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.9990000128746032,0.614830732345581,0.4967183470726013,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8175690770149231,0.2996805608272552,0.2851746678352356,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7970929741859436,0.2769114971160888,0.1951839327812194,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.74115389585495,0.2218724191188812,0.2122953832149505,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.7341247200965881,0.214797705411911,0.9766073226928712,286.1496887207031,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3854675292969,286.150634765625,1.0,0.4967260062694549,1.0,1.0,0.0,1.0,-2.600326538085937,2.600321054458618,5.445665465231286e-06,2.013009786605835,1.0,1.0,0.0,118.1086196899414,115.0,29274.060546875,0.0,1527.556396484375,1.0,283.1499938964844,285.0419616699219,291.2042236328125,293.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,30810.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926450967788696,1.0,0.0,0.0,3.697221040725708,3.697244644165039,9.12103530481545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.91650390625,0.0,1547.012939453125,1895.4371337890625,0.0,2404.38037109375,0.9098688364028932,1.0,0.0,3.0,1.0,0.0
12131760,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.9990000128746032,0.6167086362838745,0.4923438429832458,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.821349024772644,0.3015115559101105,0.286845326423645,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.8001631498336792,0.2776291072368622,0.1956453472375869,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.744064211845398,0.222744882106781,0.2130689918994903,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.7364333868026733,0.2151378691196441,0.9778845906257628,286.1598205566406,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3863525390625,286.1607360839844,1.0,0.4956856966018677,1.0,1.0,0.0,1.0,-2.600102186203003,2.600096702575684,5.4448755690827966e-06,2.0129098892211914,1.0,1.0,0.0,116.82159423828124,118.0,29397.38671875,0.0,1521.5435791015625,1.0,283.1499938964844,285.046875,291.2137451171875,293.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,30906.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961603403091431,1.0,0.0,0.0,3.702969312667847,3.7029929161071777,9.149419497589406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.2724609375,0.0,1554.23974609375,1895.4371337890625,0.0,2436.373291015625,0.9411026239395142,1.0,0.0,3.0,1.0,0.0
