time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131820,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.9990000128746032,0.6191568374633789,0.4903281331062317,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15350341796875,0.8240306377410889,0.3034749329090118,0.2886729836463928,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8020138740539551,0.2783900499343872,0.1961623281240463,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7459771037101746,0.2236773073673248,0.2139282673597335,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7377333045005798,0.2155121564865112,0.979434609413147,286.15362548828125,284.95001220703125,297.4023132324219,288.1882629394531,297.3999938964844,297.389404296875,286.15460205078125,1.0,0.4960152506828308,1.0,1.0,0.0,1.0,-2.603381633758545,2.6033761501312256,5.458352916321019e-06,2.015317678451538,1.0,1.0,0.0,116.34220886230467,118.0,29605.298828125,0.0,1523.8870849609375,1.0,283.1499938964844,285.0302124023437,291.22265625,293.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,31904.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997872829437256,1.0,0.0,0.0,3.7622478008270255,3.762272119522095,9.444697752769572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.34130859375,0.0,1630.083740234375,1895.4371337890625,0.0,2469.48046875,0.925837218761444,1.0,0.0,3.0,1.0,0.0
12131880,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.9990000128746032,0.6212493181228638,0.4896971583366394,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8257745504379272,0.3051876425743103,0.2902683317661285,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.8030015826225281,0.2790565490722656,0.1966152787208557,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.7471151351928711,0.2244895100593567,0.2146821320056915,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641540527344,0.7383643388748169,0.2158498018980026,0.9808698892593384,286.1645812988281,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.3919372558594,286.1658630371094,1.0,0.4965881109237671,1.0,1.0,0.0,1.0,-2.607713222503662,2.6077077388763428,5.476484602695564e-06,2.0186476707458496,1.0,1.0,0.0,116.30818939208984,121.0,29750.498046875,0.0,1529.645263671875,1.0,283.1499938964844,285.0365600585937,291.2271728515625,293.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,31988.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025478720664978,1.0,0.0,0.0,3.767207622528076,3.767232179641724,9.469616770729772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.4013671875,0.0,1636.5391845703125,1895.4371337890625,0.0,2494.742919921875,0.9569010138511658,1.0,0.0,3.0,1.0,0.0
12131940,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.9990000128746032,0.6234419345855713,0.4897093176841736,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.8273630142211914,0.3071040511131286,0.2920769155025482,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8037179708480835,0.2797921597957611,0.1971331089735031,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.7480565309524536,0.2253914922475814,0.2155389338731765,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.7387555837631226,0.2162251025438308,0.9825663566589355,286.1606750488281,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.3939514160156,286.1617126464844,1.0,0.4975242018699646,1.0,1.0,0.0,1.0,-2.6135895252227783,2.613584041595459,5.501152827491751e-06,2.0231761932373047,1.0,1.0,0.0,116.51514434814452,121.0,29970.806640625,0.0,1538.6103515625,1.0,283.1499938964844,285.02197265625,291.233154296875,293.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,32982.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057804703712463,1.0,0.0,0.0,3.825320482254028,3.825345754623413,9.764025890035557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.76025390625,0.0,1713.4493408203125,1895.4371337890625,0.0,2524.39111328125,0.9413459300994872,1.0,0.0,3.0,1.0,0.0
12132000,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.9990000128746032,0.6253380179405212,0.4903246462345123,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8285101652145386,0.3088849484920501,0.2937514781951904,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8040374517440796,0.28047776222229,0.1976101994514465,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.7486310005187988,0.2262271791696548,0.2163300514221191,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.7388362288475037,0.2165751755237579,0.9841460585594176,286.1723937988281,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3951416015625,286.1737060546875,1.0,0.4986183643341064,1.0,1.0,0.0,1.0,-2.6197619438171387,2.61975646018982,5.527132543647895e-06,2.027937412261963,1.0,1.0,0.0,116.90825653076172,124.0,30128.17578125,0.0,1548.849365234375,1.0,283.1499938964844,285.02899169921875,291.2357177734375,293.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,33069.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085854649543762,1.0,0.0,0.0,3.8303189277648926,3.830344200134277,9.789558816919453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.0595703125,0.0,1720.1748046875,1895.4371337890625,0.0,2550.173095703125,0.9724302291870116,1.0,0.0,3.0,1.0,0.0
12132060,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.9990000128746032,0.6284494996070862,0.4951506853103637,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8290525674819946,0.3125448822975158,0.2972685098648071,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8027377128601074,0.2818396985530853,0.1986141353845596,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7481171488761902,0.2279076278209686,0.217989295721054,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7373630404472351,0.217235267162323,0.9874695539474488,286.1710205078125,284.95001220703125,297.6420593261719,288.2116394042969,297.55914306640625,297.3934326171875,286.1712951660156,1.0,0.501364529132843,0.7583557963371277,0.7583557963371277,0.4000000059604645,1.0,-2.636968851089477,1.748694658279419,0.8882742524147034,1.1562281847000122,1.0,1.0,0.0,118.43726348876952,127.0,30388.556640625,0.0,1575.896240234375,1.0,283.1499938964844,285.0157165527344,291.23895263671875,293.21356201171875,293.1499938964844,293.1499938964844,283.1499938964844,34150.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142619729042053,1.0,0.0,0.0,3.8924400806427,3.8924660682678223,1.010967366710247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.48193359375,0.0,1805.2347412109373,1895.4371337890625,0.0,2602.49560546875,0.9877021908760072,1.0,0.0,3.0,1.0,0.0
12132120,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.9990000128746032,0.6284494996070862,0.4951506853103637,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8290525674819946,0.3125448822975158,0.2972685098648071,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8027377128601074,0.2818396985530853,0.1986141353845596,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7481171488761902,0.2279076278209686,0.217989295721054,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7373630404472351,0.217235267162323,0.9874695539474488,286.1710205078125,284.95001220703125,297.6420593261719,288.2116394042969,297.55914306640625,297.3934326171875,286.1712951660156,1.0,0.501364529132843,0.7583557963371277,0.7583557963371277,0.4000000059604645,1.0,-2.636968851089477,1.748694658279419,0.8882742524147034,1.1562281847000122,1.0,1.0,0.0,118.43726348876952,127.0,30388.556640625,0.0,1575.896240234375,1.0,283.1499938964844,285.0157165527344,291.23895263671875,293.21356201171875,293.1499938964844,293.1499938964844,283.1499938964844,34150.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142619729042053,1.0,0.0,0.0,3.8924400806427,3.8924660682678223,1.010967366710247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.48193359375,0.0,1805.2347412109373,1895.4371337890625,0.0,2602.49560546875,0.9877021908760072,1.0,0.0,3.0,1.0,0.0
12132180,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9990000128746032,0.6304610371589661,0.5000949501991272,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.8294618725776672,0.3161225020885467,0.3007142841815948,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8013015389442444,0.2830998003482818,0.1995514631271362,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.7474803328514099,0.2295113503932953,0.2195778638124466,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.7357649207115173,0.2177980095148086,0.9903709292411804,286.1559753417969,284.95001220703125,297.73162841796875,288.21734619140625,297.5214538574219,297.3865661621094,286.1562194824219,1.0,0.5046457052230835,0.5167116522789001,0.5167116522789001,0.800000011920929,1.0,-2.6535632610321045,1.0336250066757202,1.6199381351470947,0.4385586380958557,1.0,1.0,0.0,120.28031158447266,130.0,30525.794921875,0.0,1606.4957275390625,1.0,283.1499938964844,284.99517822265625,291.2364196777344,293.2213134765625,293.1499938964844,293.1499938964844,283.04998779296875,35231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182286620140076,1.0,0.0,0.0,3.95356798171997,3.953594923019409,1.042969756781531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.8779296875,0.0,1891.62744140625,1895.4371337890625,0.0,2639.1669921875,0.9927420616149902,1.0,0.0,3.0,1.0,0.0
12132240,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9990000128746032,0.6304610371589661,0.5000949501991272,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.8294618725776672,0.3161225020885467,0.3007142841815948,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8013015389442444,0.2830998003482818,0.1995514631271362,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.7474803328514099,0.2295113503932953,0.2195778638124466,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.7357649207115173,0.2177980095148086,0.9903709292411804,286.1559753417969,284.95001220703125,297.73162841796875,288.21734619140625,297.5214538574219,297.3865661621094,286.1562194824219,1.0,0.5046457052230835,0.5167116522789001,0.5167116522789001,0.800000011920929,1.0,-2.6535632610321045,1.0336250066757202,1.6199381351470947,0.4385586380958557,1.0,1.0,0.0,120.28031158447266,130.0,30525.794921875,0.0,1606.4957275390625,1.0,283.1499938964844,284.99517822265625,291.2364196777344,293.2213134765625,293.1499938964844,293.1499938964844,283.04998779296875,35231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182286620140076,1.0,0.0,0.0,3.95356798171997,3.953594923019409,1.042969756781531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.8779296875,0.0,1891.62744140625,1895.4371337890625,0.0,2639.1669921875,0.9927420616149902,1.0,0.0,3.0,1.0,0.0
12132300,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,0.6310710906982422,0.5025804042816162,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.8296172618865967,0.3178082704544067,0.3023910522460937,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.8005317449569702,0.2836185395717621,0.1999816000461578,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7471174597740173,0.2302299588918686,0.2203322649002075,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.7349204421043396,0.2179914116859436,0.9916039705276488,286.0888671875,284.95001220703125,297.77545166015625,288.2201538085937,297.49676513671875,297.3813171386719,286.0849304199219,1.0,0.5064789056777954,0.395889550447464,0.395889550447464,1.0,1.0,-2.6614677906036377,0.7719745635986328,1.889493107795716,0.1754045337438583,1.0,1.0,0.0,121.2543716430664,130.0,30791.109375,0.0,1623.0462646484375,1.0,283.0641174316406,284.9140930175781,291.25732421875,293.2845153808594,293.1499938964844,293.1499938964844,283.04998779296875,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229045867919922,1.0,0.0,0.0,3.991112470626831,3.991139888763428,1.0628725704009412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.734375,0.0,1946.031494140625,1895.4371337890625,0.0,2682.499267578125,0.9820573925971984,1.0,0.0,3.0,1.0,0.0
12132360,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.9990000128746032,0.6313386559486389,0.5058510899543762,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.8292754888534546,0.3194006681442261,0.3039555251598358,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7992211580276489,0.2840388119220733,0.2003234773874282,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7462969422340393,0.2308710366487503,0.2209996730089187,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7336332201957703,0.218100219964981,0.992408037185669,286.07342529296875,284.95001220703125,297.8186340332031,288.2229309082031,297.506103515625,297.3743591308594,286.0736694335937,1.0,0.5083374977111816,0.4149088561534881,0.4149088561534881,1.0,1.0,-2.669459581375122,0.797476053237915,1.871983528137207,0.1990519911050796,1.0,1.0,0.0,122.5127410888672,133.0,30889.0859375,0.0,1640.023193359375,1.0,283.0519104003906,284.9002685546875,291.2514038085937,293.2682189941406,293.1499938964844,293.1499938964844,282.75,35966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254485726356506,1.0,0.0,0.0,3.99458909034729,3.994616508483887,1.064725097421615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.4873046875,0.0,1951.12158203125,1895.4371337890625,0.0,2706.118408203125,0.9828009605407716,1.0,0.0,3.0,1.0,0.0
12132420,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.9990000128746032,0.6299009323120117,0.5137549638748169,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578796386719,0.8275741934776306,0.3219760060310364,0.3066703081130981,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.7954794764518738,0.2842510938644409,0.2006900757551193,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7437146902084351,0.2316664457321167,0.222003549337387,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.7301207780838013,0.2178051471710205,0.9923434853553772,285.8577575683594,284.95001220703125,297.9031677246094,288.2284545898437,297.53240966796875,297.35125732421875,285.8569030761719,1.0,0.5120641589164734,0.4529474973678589,0.4529474973678589,1.0,1.0,-2.683792352676392,0.8863537907600403,1.7974387407302856,0.2846744656562805,1.0,1.0,0.0,125.41860961914062,121.0,31726.728515625,0.0,1673.4862060546875,1.0,282.75567626953125,284.6549987792969,291.2881164550781,293.38232421875,293.1499938964844,293.1499938964844,282.45001220703125,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415943384170532,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.95947265625,0.0,1953.5262451171875,1895.4371337890625,0.0,2856.614990234375,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12132480,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.9990000128746032,0.6299009323120117,0.5137549638748169,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578796386719,0.8275741934776306,0.3219760060310364,0.3066703081130981,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.7954794764518738,0.2842510938644409,0.2006900757551193,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7437146902084351,0.2316664457321167,0.222003549337387,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.7301207780838013,0.2178051471710205,0.9923434853553772,285.8577575683594,284.95001220703125,297.9031677246094,288.2284545898437,297.53240966796875,297.35125732421875,285.8569030761719,1.0,0.5120641589164734,0.4529474973678589,0.4529474973678589,1.0,1.0,-2.683792352676392,0.8863537907600403,1.7974387407302856,0.2846744656562805,1.0,1.0,0.0,125.41860961914062,121.0,31726.728515625,0.0,1673.4862060546875,1.0,282.75567626953125,284.6549987792969,291.2881164550781,293.38232421875,293.1499938964844,293.1499938964844,282.45001220703125,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415943384170532,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.95947265625,0.0,1953.5262451171875,1895.4371337890625,0.0,2856.614990234375,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12132540,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.9990000128746032,0.6274918913841248,0.5110653638839722,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8305143117904663,0.3238686323165893,0.3085675537586212,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.79658442735672,0.2837845981121063,0.2004484236240387,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7452622056007385,0.2318803519010543,0.2223012298345565,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7304793000221252,0.216888815164566,0.9887223839759828,285.6247253417969,284.95001220703125,297.9851989746094,288.2338562011719,297.5565490722656,297.3196716308594,285.6229248046875,1.0,0.5102176070213318,0.490986168384552,0.490986168384552,1.0,1.0,-2.678581714630127,0.958285629749298,1.720296025276184,0.3579962253570556,1.0,1.0,0.0,124.44304656982422,109.0,32379.01171875,0.0,1661.15966796875,1.0,282.45574951171875,284.39483642578125,291.2874450683594,293.4340515136719,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560290336608887,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.01220703125,0.0,1953.8201904296875,1895.4371337890625,0.0,2991.76904296875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12132600,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.9990000128746032,0.6274918913841248,0.5110653638839722,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8305143117904663,0.3238686323165893,0.3085675537586212,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.79658442735672,0.2837845981121063,0.2004484236240387,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7452622056007385,0.2318803519010543,0.2223012298345565,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7304793000221252,0.216888815164566,0.9887223839759828,285.6247253417969,284.95001220703125,297.9851989746094,288.2338562011719,297.5565490722656,297.3196716308594,285.6229248046875,1.0,0.5102176070213318,0.490986168384552,0.490986168384552,1.0,1.0,-2.678581714630127,0.958285629749298,1.720296025276184,0.3579962253570556,1.0,1.0,0.0,124.44304656982422,109.0,32379.01171875,0.0,1661.15966796875,1.0,282.45574951171875,284.39483642578125,291.2874450683594,293.4340515136719,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560290336608887,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.01220703125,0.0,1953.8201904296875,1895.4371337890625,0.0,2991.76904296875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12132660,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9990000128746032,0.6266436576843262,0.4996740520000458,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.8374839425086975,0.3252966403961181,0.309880256652832,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.8018618822097778,0.282880574464798,0.1997907012701034,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7503914833068848,0.2316951006650924,0.222079798579216,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7341729402542114,0.2155793756246566,0.982627272605896,285.37664794921875,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.29791259765625,285.37420654296875,1.0,0.504601001739502,0.4870149195194244,0.4870149195194244,1.0,1.0,-2.6581010818481445,0.9450889825820924,1.7130122184753418,0.3495257794857025,1.0,1.0,0.0,120.31804656982422,112.0,32846.578125,0.0,1613.2047119140625,1.0,282.15576171875,284.12335205078125,291.2746887207031,293.4549560546875,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866464376449585,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1103515625,0.0,1953.856201171875,1895.4371337890625,0.0,3089.643310546875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12132720,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9990000128746032,0.6266436576843262,0.4996740520000458,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.8374839425086975,0.3252966403961181,0.309880256652832,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.8018618822097778,0.282880574464798,0.1997907012701034,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7503914833068848,0.2316951006650924,0.222079798579216,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7341729402542114,0.2155793756246566,0.982627272605896,285.37664794921875,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.29791259765625,285.37420654296875,1.0,0.504601001739502,0.4870149195194244,0.4870149195194244,1.0,1.0,-2.6581010818481445,0.9450889825820924,1.7130122184753418,0.3495257794857025,1.0,1.0,0.0,120.31804656982422,112.0,32846.578125,0.0,1613.2047119140625,1.0,282.15576171875,284.12335205078125,291.2746887207031,293.4549560546875,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866464376449585,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1103515625,0.0,1953.856201171875,1895.4371337890625,0.0,3089.643310546875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12132780,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.6264422535896301,0.4945479333400726,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8411165475845337,0.3264358639717102,0.3109497427940368,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8035725951194763,0.281720906496048,0.1989756673574447,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.752433717250824,0.2312715798616409,0.2216672748327255,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7349050045013428,0.2140464931726455,0.9756892323493958,285.136962890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5834655761719,297.28076171875,285.13525390625,1.0,0.5016455054283142,0.4830436706542969,0.4830436706542969,1.0,1.0,-2.6434004306793213,0.9318235516548156,1.7115768194198608,0.3393697440624237,1.0,1.0,0.0,118.2861557006836,115.0,33419.828125,0.0,1583.4130859375,1.0,281.8558044433594,283.8569641113281,291.2660217285156,293.475830078125,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87383633852005,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.61279296875,0.0,1953.860595703125,1895.4371337890625,0.0,3158.794189453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12132840,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.6264422535896301,0.4945479333400726,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8411165475845337,0.3264358639717102,0.3109497427940368,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8035725951194763,0.281720906496048,0.1989756673574447,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.752433717250824,0.2312715798616409,0.2216672748327255,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7349050045013428,0.2140464931726455,0.9756892323493958,285.136962890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5834655761719,297.28076171875,285.13525390625,1.0,0.5016455054283142,0.4830436706542969,0.4830436706542969,1.0,1.0,-2.6434004306793213,0.9318235516548156,1.7115768194198608,0.3393697440624237,1.0,1.0,0.0,118.2861557006836,115.0,33419.828125,0.0,1583.4130859375,1.0,281.8558044433594,283.8569641113281,291.2660217285156,293.475830078125,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87383633852005,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.61279296875,0.0,1953.860595703125,1895.4371337890625,0.0,3158.794189453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12132900,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6259077191352844,0.4939131140708923,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8419138193130493,0.3269757032394409,0.3114831447601318,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8033736348152161,0.2811253368854522,0.1985765248537063,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7525163888931274,0.2310321033000946,0.2214581668376922,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7343860268592834,0.2132537215948104,0.9722113013267516,284.97802734375,284.95001220703125,298.1794128417969,288.2471008300781,297.58892822265625,297.27081298828125,284.9674987792969,1.0,0.5008008480072021,0.4810580611228943,0.4810580611228943,1.0,1.0,-2.638366222381592,0.926109790802002,1.7122564315795898,0.3347430527210235,1.0,1.0,0.0,117.9231414794922,115.0,34186.04296875,0.0,1574.7799072265625,1.0,281.5927734375,283.6541442871094,291.29669189453125,293.6009826660156,293.1499938964844,293.1499938964844,281.54998779296875,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801906704902649,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.22216796875,0.0,1953.8609619140625,1895.4371337890625,0.0,3218.36767578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12132960,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6249381899833679,0.4943654537200928,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8420591950416565,0.327464759349823,0.311938613653183,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8024967312812805,0.2804865539073944,0.198125347495079,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7520049214363098,0.2307517379522323,0.2211938947439193,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7333096861839294,0.2124201655387878,0.9684892892837524,284.92608642578125,284.95001220703125,298.2164001464844,288.2497253417969,297.593994140625,297.2588806152344,284.924560546875,1.0,0.500282347202301,0.4811720848083496,0.4811720848083496,1.0,1.0,-2.6341230869293213,0.9243433475494384,1.7097798585891724,0.3338873386383056,0.9992988705635072,0.9992988705635072,0.0,117.90709686279295,118.0,34217.33984375,0.0,1568.8143310546875,1.0,281.5558166503906,283.6051330566406,291.2720031738281,293.52520751953125,293.1499938964844,293.1499938964844,281.25,36005.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813197612762451,1.0,0.0,0.0,3.9952588081359854,3.995286464691162,1.0650821877788983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.767578125,0.0,1952.3271484375,1895.4371337890625,0.0,3228.947509765625,0.9829003810882568,1.0,0.0,3.0,1.0,0.0
12133020,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.9990000128746032,0.6217767000198364,0.497332364320755,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8412563800811768,0.3283821642398834,0.312865138053894,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7996436953544617,0.2791759669780731,0.1972537040710449,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7500007152557373,0.2301483303308487,0.2206801027059555,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7302329540252686,0.2107114940881729,0.9611013531684875,284.7194519042969,284.95001220703125,298.2885131835937,288.2549133300781,297.60223388671875,297.2325744628906,284.7181701660156,1.0,0.5000428557395935,0.4814001023769378,0.4814001023769378,1.0,1.0,-2.628256797790528,0.9223771691322328,1.70587956905365,0.3331547975540161,0.9944871068000792,0.9944871068000792,0.0,118.5732421875,121.0,35026.109375,0.0,1563.675537109375,1.0,281.2557983398437,283.35870361328125,291.2822265625,293.5839233398437,293.1499938964844,293.1499938964844,280.95001220703125,36029.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899689316749573,1.0,0.0,0.0,3.984763860702514,3.9847912788391113,1.0594937975838548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.15283203125,0.0,1938.72119140625,1895.4371337890625,0.0,3309.9169921875,0.9804412126541138,1.0,0.0,3.0,1.0,0.0
12133080,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.9990000128746032,0.6217767000198364,0.497332364320755,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8412563800811768,0.3283821642398834,0.312865138053894,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7996436953544617,0.2791759669780731,0.1972537040710449,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7500007152557373,0.2301483303308487,0.2206801027059555,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7302329540252686,0.2107114940881729,0.9611013531684875,284.7194519042969,284.95001220703125,298.2885131835937,288.2549133300781,297.60223388671875,297.2325744628906,284.7181701660156,1.0,0.5000428557395935,0.4814001023769378,0.4814001023769378,1.0,1.0,-2.628256797790528,0.9223771691322328,1.70587956905365,0.3331547975540161,0.9944871068000792,0.9944871068000792,0.0,118.5732421875,121.0,35026.109375,0.0,1563.675537109375,1.0,281.2557983398437,283.35870361328125,291.2822265625,293.5839233398437,293.1499938964844,293.1499938964844,280.95001220703125,36029.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899689316749573,1.0,0.0,0.0,3.984763860702514,3.9847912788391113,1.0594937975838548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.15283203125,0.0,1938.72119140625,1895.4371337890625,0.0,3309.9169921875,0.9804412126541138,1.0,0.0,3.0,1.0,0.0
12133140,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500183105469,0.9990000128746032,0.6189850568771362,0.5001497864723206,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8402224183082581,0.3288797438144684,0.3134134709835052,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.797377347946167,0.278353750705719,0.1967366933822631,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.7483115792274475,0.229750320315361,0.2203697860240936,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.727923572063446,0.2096574753522873,0.9566634297370912,284.55096435546875,284.95001220703125,298.33062744140625,288.2580261230469,297.6064758300781,297.2163391113281,284.5446472167969,1.0,0.5002906322479248,0.4815369248390198,0.4815369248390198,1.0,1.0,-2.6259732246398926,0.9217016100883484,1.704271674156189,0.3329412341117859,0.9897288084030152,0.9897288084030152,0.0,119.32544708251952,121.0,35921.1875,0.0,1563.885986328125,1.0,280.9789733886719,283.1497802734375,291.3144836425781,293.7057800292969,293.1499938964844,293.1499938964844,280.95001220703125,36050.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983259797096252,1.0,0.0,0.0,3.9744484424591056,3.974475622177124,1.0540154562477255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.77783203125,0.0,1925.38720703125,1895.4371337890625,0.0,3387.97509765625,0.9779760241508484,1.0,0.0,3.0,1.0,0.0
12133200,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.9990000128746032,0.6167321801185608,0.5024780035018921,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8392515182495117,0.3292019963264465,0.3137182891368866,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.7955722808837891,0.2778016626834869,0.1963516473770141,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.7469388246536255,0.2294770628213882,0.2201216220855713,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.72614985704422,0.2089532613754272,0.9535524249076844,284.5242004394531,284.95001220703125,298.35821533203125,288.26007080078125,297.6095886230469,297.20611572265625,284.5232849121094,1.0,0.5005740523338318,0.4816281497478485,0.4816281497478485,1.0,1.0,-2.6246373653411865,0.9213274717330932,1.7033097743988037,0.3328295350074768,0.9871516823768616,0.9871516823768616,0.0,119.96977996826172,109.0,35975.48046875,0.0,1564.9222412109375,1.0,280.9559020996094,283.12518310546875,291.2928161621094,293.6502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996158242225647,1.0,0.0,0.0,3.96667742729187,3.966704607009888,1.0498978326722863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.65869140625,0.0,1915.26220703125,1895.4371337890625,0.0,3400.0029296875,0.9762707948684692,1.0,0.0,3.0,1.0,0.0
12133260,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.9990000128746032,0.6114212274551392,0.496767520904541,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.8428170680999756,0.3299023509025574,0.3143461942672729,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.7972379922866821,0.2763434052467346,0.1953067481517791,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.7488415241241455,0.2287197262048721,0.2193657159805297,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.7267271280288696,0.2071169018745422,0.9451428651809692,284.326416015625,284.95001220703125,298.4254455566406,288.26519775390625,297.62060546875,297.1877136230469,284.32470703125,1.0,0.4961941838264465,0.4813943803310394,0.4813943803310394,1.0,1.0,-2.6062819957733154,0.913411259651184,1.6928707361221311,0.3291943669319153,0.9771974086761476,0.9771974086761476,0.0,117.65584564208984,97.0,36806.50390625,0.0,1529.4127197265625,1.0,280.6560363769531,282.8908386230469,291.30145263671875,293.71484375,293.1499938964844,293.1499938964844,280.3500061035156,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100581407546996,1.0,0.0,0.0,3.94037675857544,3.940403699874878,1.0360214446336613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.447265625,0.0,1881.4539794921875,1895.4371337890625,0.0,3497.143310546875,0.9702298641204834,1.0,0.0,3.0,1.0,0.0
12133320,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.9990000128746032,0.6114212274551392,0.496767520904541,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.8428170680999756,0.3299023509025574,0.3143461942672729,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.7972379922866821,0.2763434052467346,0.1953067481517791,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.7488415241241455,0.2287197262048721,0.2193657159805297,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.7267271280288696,0.2071169018745422,0.9451428651809692,284.326416015625,284.95001220703125,298.4254455566406,288.26519775390625,297.62060546875,297.1877136230469,284.32470703125,1.0,0.4961941838264465,0.4813943803310394,0.4813943803310394,1.0,1.0,-2.6062819957733154,0.913411259651184,1.6928707361221311,0.3291943669319153,0.9771974086761476,0.9771974086761476,0.0,117.65584564208984,97.0,36806.50390625,0.0,1529.4127197265625,1.0,280.6560363769531,282.8908386230469,291.30145263671875,293.71484375,293.1499938964844,293.1499938964844,280.3500061035156,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100581407546996,1.0,0.0,0.0,3.94037675857544,3.940403699874878,1.0360214446336613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.447265625,0.0,1881.4539794921875,1895.4371337890625,0.0,3497.143310546875,0.9702298641204834,1.0,0.0,3.0,1.0,0.0
12133380,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.9990000128746032,0.6087589263916016,0.4825644195079803,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.8510189652442932,0.3304600417613983,0.3147467970848083,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.803527295589447,0.2747844457626343,0.1941222250461578,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.7548258900642395,0.2278734296560287,0.2184285372495651,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.7310286164283752,0.2051964551210403,0.9358639717102052,284.11785888671875,284.95001220703125,298.490234375,288.270263671875,297.63446044921875,297.17578125,284.1156616210937,1.0,0.4885458052158355,0.4811606407165527,0.4811606407165527,1.0,1.0,-2.57600736618042,0.9006187915802002,1.6753885746002195,0.3231911063194275,0.9643874168395996,0.9643874168395996,0.0,112.50369262695312,100.0,37438.59375,0.0,1465.9693603515625,1.0,280.3562316894531,282.65093994140625,291.3021850585937,293.760009765625,293.1499938964844,293.1499938964844,280.04998779296875,36101.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195703268051147,1.0,0.0,0.0,3.903898477554321,3.9039249420166016,1.0169281949856668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.61962890625,0.0,1835.23046875,1895.4371337890625,0.0,3585.192626953125,0.9618778228759766,1.0,0.0,3.0,1.0,0.0
12133440,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.9990000128746032,0.6087589263916016,0.4825644195079803,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.8510189652442932,0.3304600417613983,0.3147467970848083,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.803527295589447,0.2747844457626343,0.1941222250461578,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.7548258900642395,0.2278734296560287,0.2184285372495651,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.7310286164283752,0.2051964551210403,0.9358639717102052,284.11785888671875,284.95001220703125,298.490234375,288.270263671875,297.63446044921875,297.17578125,284.1156616210937,1.0,0.4885458052158355,0.4811606407165527,0.4811606407165527,1.0,1.0,-2.57600736618042,0.9006187915802002,1.6753885746002195,0.3231911063194275,0.9643874168395996,0.9643874168395996,0.0,112.50369262695312,100.0,37438.59375,0.0,1465.9693603515625,1.0,280.3562316894531,282.65093994140625,291.3021850585937,293.760009765625,293.1499938964844,293.1499938964844,280.04998779296875,36101.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195703268051147,1.0,0.0,0.0,3.903898477554321,3.9039249420166016,1.0169281949856668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.61962890625,0.0,1835.23046875,1895.4371337890625,0.0,3585.192626953125,0.9618778228759766,1.0,0.0,3.0,1.0,0.0
12133500,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623413085937,0.9990000128746032,0.6082884669303894,0.4777376353740692,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96466064453125,0.8539844751358032,0.3307128250598907,0.3149621486663818,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9659729003906,0.8054825067520142,0.27399343252182,0.1935510784387588,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676208496094,0.756798267364502,0.2274420261383056,0.2179847508668899,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96875,0.7322138547897339,0.2042443305253982,0.9313867092132568,283.9638366699219,284.95001220703125,298.521728515625,288.2727966308594,297.6416931152344,297.1707763671875,283.9532165527344,1.0,0.4859937727451324,0.4810437560081482,0.4810437560081482,1.0,1.0,-2.5638551712036133,0.8954644799232483,1.6683906316757202,0.3205544352531433,0.956324577331543,0.956324577331543,0.0,110.7110595703125,100.0,38152.03125,0.0,1442.09423828125,1.0,280.0950927734375,282.46112060546875,291.3276672363281,293.87969970703125,293.1499938964844,293.1499938964844,280.04998779296875,36126.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262204170227052,1.0,0.0,0.0,3.881288528442383,3.881314992904663,1.005183094093809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.349609375,0.0,1807.0394287109373,1895.4371337890625,0.0,3646.449462890625,0.9565870761871338,1.0,0.0,3.0,1.0,0.0
12133560,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9133605957031,0.9990000128746032,0.6075708866119385,0.4749463200569153,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.8557509183883667,0.330918401479721,0.3151144683361053,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8062224388122559,0.273159772157669,0.192939355969429,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.7577078342437744,0.2269790023565292,0.2175094187259674,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.7324305772781372,0.2032710313796997,0.9268340468406676,283.9135437011719,284.95001220703125,298.5526123046875,288.2753295898437,297.6487121582031,297.1652526855469,283.912109375,1.0,0.4839858710765838,0.4812042117118835,0.4812042117118835,1.0,1.0,-2.5539047718048096,0.8916682004928589,1.662236571311951,0.3188886642456054,0.948858916759491,0.948858916759491,0.0,109.58462524414062,103.0,38079.69140625,0.0,1424.1778564453125,1.0,280.0565490722656,282.4189453125,291.3000793457031,293.7960510253906,293.1499938964844,293.1499938964844,279.75,36134.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927443027496338,1.0,0.0,0.0,3.855562925338745,3.8555891513824463,9.919023113980074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.4111328125,0.0,1775.1795654296875,1895.4371337890625,0.0,3657.681640625,0.9508535265922546,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272644042969,0.9990000128746032,0.605560302734375,0.4728963375091553,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.727783203125,0.8572383522987366,0.3312312364578247,0.3154253363609314,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8060219883918762,0.2717491388320923,0.191966101527214,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.7579358220100403,0.2261924743652343,0.2167698591947555,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287902832031,0.7316238880157471,0.201645165681839,0.9195402264595032,283.72760009765625,284.95001220703125,298.6028137207031,288.279541015625,297.6600952148437,297.1560974121094,283.7252197265625,1.0,0.4816943705081939,0.4814721345901489,0.4814721345901489,1.0,1.0,-2.540989398956299,0.8868899941444397,1.654099464416504,0.3168457448482513,0.9336451292037964,0.9336451292037964,0.0,108.57048797607422,103.0,38809.8515625,0.0,1403.0487060546875,1.0,279.76287841796875,282.2044982910156,291.313232421875,293.8645324707031,293.1499938964844,293.1499938964844,279.75,36169.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349279403686525,1.0,0.0,0.0,3.804608106613159,3.804633617401123,9.658576800575247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.34765625,0.0,1713.400390625,1895.4371337890625,0.0,3726.2265625,0.9392264485359192,1.0,0.0,3.0,1.0,0.0
